      "GetInternalHeatGains: People Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL PEOPLE\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 9_SCHG 4\".  Item length=[117] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 9_SCHG 4 SPACE FUNCTION DWELLING UNITS GENERAL PEOPLE\".",
      "GetInternalHeatGains: People Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL PEOPLE\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 9_SCHG 5\".  Item length=[117] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 9_SCHG 5 SPACE FUNCTION DWELLING UNITS GENERAL PEOPLE\".",
      "GetInternalHeatGains: People Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL PEOPLE\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 9_SCHG 6\".  Item length=[117] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 9_SCHG 6 SPACE FUNCTION DWELLING UNITS GENERAL PEOPLE\".",
      "GetInternalHeatGains: People Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL PEOPLE\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 9_SCHG 7\".  Item length=[117] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 9_SCHG 7 SPACE FUNCTION DWELLING UNITS GENERAL PEOPLE\".",
      "GetInternalHeatGains: People Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION OFFICE ENCLOSED <= 25 M2 PEOPLE\".  ZoneList/Zone Name=\"ALL_ST=OFFICE ENCLOSED <= 25 M2_FL=BUILDING STORY 1_SCH=A\".  Item length=[103] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [4] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"ALL_ST=OFFICE ENCLOSED <= 25 M2_FL=BUILDING STORY 1_SCH=A SPACE FUNCTION OFFICE ENCLOSED <= 25 M2 PEOPLE\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION CORRIDOR/TRANSITION AREA OTHER-SCH-G LIGHTS\".  ZoneList/Zone Name=\"WILD_ST=CORRIDOR/TRANSITION AREA OTHER-SCH-G_FL=BUILDING STORY 10_SCH=G\".  Item length=[129] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [30] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"WILD_ST=CORRIDOR/TRANSITION AREA OTHER-SCH-G_FL=BUILDING STORY 10_SCH=G SPACE FUNCTION CORRIDOR/TRANSITION AREA OTHER-SCH-G LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION CORRIDOR/TRANSITION AREA OTHER-SCH-G LIGHTS\".  ZoneList/Zone Name=\"WILD_ST=CORRIDOR/TRANSITION AREA OTHER-SCH-G_FL=BUILDING STORY 1_SCH=G\".  Item length=[128] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [30] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"WILD_ST=CORRIDOR/TRANSITION AREA OTHER-SCH-G_FL=BUILDING STORY 1_SCH=G SPACE FUNCTION CORRIDOR/TRANSITION AREA OTHER-SCH-G LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION CORRIDOR/TRANSITION AREA OTHER-SCH-G LIGHTS\".  ZoneList/Zone Name=\"WILD_ST=CORRIDOR/TRANSITION AREA OTHER-SCH-G_FL=BUILDING STORY 2_SCH=G\".  Item length=[128] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [30] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"WILD_ST=CORRIDOR/TRANSITION AREA OTHER-SCH-G_FL=BUILDING STORY 2_SCH=G SPACE FUNCTION CORRIDOR/TRANSITION AREA OTHER-SCH-G LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION CORRIDOR/TRANSITION AREA OTHER-SCH-G LIGHTS\".  ZoneList/Zone Name=\"WILD_ST=CORRIDOR/TRANSITION AREA OTHER-SCH-G_FL=BUILDING STORY 3_SCH=G\".  Item length=[128] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [30] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"WILD_ST=CORRIDOR/TRANSITION AREA OTHER-SCH-G_FL=BUILDING STORY 3_SCH=G SPACE FUNCTION CORRIDOR/TRANSITION AREA OTHER-SCH-G LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION CORRIDOR/TRANSITION AREA OTHER-SCH-G LIGHTS\".  ZoneList/Zone Name=\"WILD_ST=CORRIDOR/TRANSITION AREA OTHER-SCH-G_FL=BUILDING STORY 4_SCH=G\".  Item length=[128] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [30] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"WILD_ST=CORRIDOR/TRANSITION AREA OTHER-SCH-G_FL=BUILDING STORY 4_SCH=G SPACE FUNCTION CORRIDOR/TRANSITION AREA OTHER-SCH-G LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION CORRIDOR/TRANSITION AREA OTHER-SCH-G LIGHTS\".  ZoneList/Zone Name=\"WILD_ST=CORRIDOR/TRANSITION AREA OTHER-SCH-G_FL=BUILDING STORY 5_SCH=G\".  Item length=[128] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [30] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"WILD_ST=CORRIDOR/TRANSITION AREA OTHER-SCH-G_FL=BUILDING STORY 5_SCH=G SPACE FUNCTION CORRIDOR/TRANSITION AREA OTHER-SCH-G LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION CORRIDOR/TRANSITION AREA OTHER-SCH-G LIGHTS\".  ZoneList/Zone Name=\"WILD_ST=CORRIDOR/TRANSITION AREA OTHER-SCH-G_FL=BUILDING STORY 6_SCH=G\".  Item length=[128] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [30] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"WILD_ST=CORRIDOR/TRANSITION AREA OTHER-SCH-G_FL=BUILDING STORY 6_SCH=G SPACE FUNCTION CORRIDOR/TRANSITION AREA OTHER-SCH-G LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION CORRIDOR/TRANSITION AREA OTHER-SCH-G LIGHTS\".  ZoneList/Zone Name=\"WILD_ST=CORRIDOR/TRANSITION AREA OTHER-SCH-G_FL=BUILDING STORY 7_SCH=G\".  Item length=[128] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [30] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"WILD_ST=CORRIDOR/TRANSITION AREA OTHER-SCH-G_FL=BUILDING STORY 7_SCH=G SPACE FUNCTION CORRIDOR/TRANSITION AREA OTHER-SCH-G LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION CORRIDOR/TRANSITION AREA OTHER-SCH-G LIGHTS\".  ZoneList/Zone Name=\"WILD_ST=CORRIDOR/TRANSITION AREA OTHER-SCH-G_FL=BUILDING STORY 8_SCH=G\".  Item length=[128] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [30] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"WILD_ST=CORRIDOR/TRANSITION AREA OTHER-SCH-G_FL=BUILDING STORY 8_SCH=G SPACE FUNCTION CORRIDOR/TRANSITION AREA OTHER-SCH-G LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION CORRIDOR/TRANSITION AREA OTHER-SCH-G LIGHTS\".  ZoneList/Zone Name=\"WILD_ST=CORRIDOR/TRANSITION AREA OTHER-SCH-G_FL=BUILDING STORY 9_SCH=G\".  Item length=[128] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [30] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"WILD_ST=CORRIDOR/TRANSITION AREA OTHER-SCH-G_FL=BUILDING STORY 9_SCH=G SPACE FUNCTION CORRIDOR/TRANSITION AREA OTHER-SCH-G LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 10_SCHG\".  Item length=[116] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 10_SCHG SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 10_SCHG 1\".  Item length=[118] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 10_SCHG 1 SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 10_SCHG 2\".  Item length=[118] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 10_SCHG 2 SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 10_SCHG 3\".  Item length=[118] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 10_SCHG 3 SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 10_SCHG 4\".  Item length=[118] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 10_SCHG 4 SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 10_SCHG 5\".  Item length=[118] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 10_SCHG 5 SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 10_SCHG 6\".  Item length=[118] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 10_SCHG 6 SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 10_SCHG 7\".  Item length=[118] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 10_SCHG 7 SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 1_SCHG\".  Item length=[115] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 1_SCHG SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 1_SCHG 1\".  Item length=[117] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 1_SCHG 1 SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 1_SCHG 2\".  Item length=[117] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 1_SCHG 2 SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 1_SCHG 3\".  Item length=[117] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 1_SCHG 3 SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 1_SCHG 4\".  Item length=[117] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 1_SCHG 4 SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 1_SCHG 5\".  Item length=[117] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 1_SCHG 5 SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 1_SCHG 6\".  Item length=[117] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 1_SCHG 6 SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 2_SCHG\".  Item length=[115] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 2_SCHG SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 2_SCHG 1\".  Item length=[117] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 2_SCHG 1 SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 2_SCHG 2\".  Item length=[117] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 2_SCHG 2 SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 2_SCHG 3\".  Item length=[117] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 2_SCHG 3 SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 2_SCHG 4\".  Item length=[117] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 2_SCHG 4 SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 2_SCHG 5\".  Item length=[117] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 2_SCHG 5 SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 2_SCHG 6\".  Item length=[117] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 2_SCHG 6 SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 2_SCHG 7\".  Item length=[117] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 2_SCHG 7 SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 3_SCHG\".  Item length=[115] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 3_SCHG SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 3_SCHG 1\".  Item length=[117] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 3_SCHG 1 SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 3_SCHG 2\".  Item length=[117] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 3_SCHG 2 SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 3_SCHG 3\".  Item length=[117] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 3_SCHG 3 SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 3_SCHG 4\".  Item length=[117] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 3_SCHG 4 SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 3_SCHG 5\".  Item length=[117] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 3_SCHG 5 SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 3_SCHG 6\".  Item length=[117] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 3_SCHG 6 SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 3_SCHG 7\".  Item length=[117] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 3_SCHG 7 SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 4_SCHG\".  Item length=[115] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 4_SCHG SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 4_SCHG 1\".  Item length=[117] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 4_SCHG 1 SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 4_SCHG 2\".  Item length=[117] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 4_SCHG 2 SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 4_SCHG 3\".  Item length=[117] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 4_SCHG 3 SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 4_SCHG 4\".  Item length=[117] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 4_SCHG 4 SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 4_SCHG 5\".  Item length=[117] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 4_SCHG 5 SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 4_SCHG 6\".  Item length=[117] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 4_SCHG 6 SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 4_SCHG 7\".  Item length=[117] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 4_SCHG 7 SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 5_SCHG\".  Item length=[115] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 5_SCHG SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 5_SCHG 1\".  Item length=[117] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 5_SCHG 1 SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 5_SCHG 2\".  Item length=[117] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 5_SCHG 2 SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 5_SCHG 3\".  Item length=[117] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 5_SCHG 3 SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 5_SCHG 4\".  Item length=[117] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 5_SCHG 4 SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 5_SCHG 5\".  Item length=[117] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 5_SCHG 5 SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 5_SCHG 6\".  Item length=[117] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 5_SCHG 6 SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 5_SCHG 7\".  Item length=[117] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 5_SCHG 7 SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 6_SCHG\".  Item length=[115] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 6_SCHG SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 6_SCHG 1\".  Item length=[117] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 6_SCHG 1 SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 6_SCHG 2\".  Item length=[117] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 6_SCHG 2 SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 6_SCHG 3\".  Item length=[117] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 6_SCHG 3 SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 6_SCHG 4\".  Item length=[117] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 6_SCHG 4 SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 6_SCHG 5\".  Item length=[117] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 6_SCHG 5 SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 6_SCHG 6\".  Item length=[117] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 6_SCHG 6 SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 6_SCHG 7\".  Item length=[117] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 6_SCHG 7 SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 7_SCHG\".  Item length=[115] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 7_SCHG SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 7_SCHG 1\".  Item length=[117] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 7_SCHG 1 SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 7_SCHG 2\".  Item length=[117] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 7_SCHG 2 SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 7_SCHG 3\".  Item length=[117] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 7_SCHG 3 SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 7_SCHG 4\".  Item length=[117] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 7_SCHG 4 SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 7_SCHG 5\".  Item length=[117] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 7_SCHG 5 SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 7_SCHG 6\".  Item length=[117] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 7_SCHG 6 SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 7_SCHG 7\".  Item length=[117] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 7_SCHG 7 SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 8_SCHG\".  Item length=[115] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 8_SCHG SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 8_SCHG 1\".  Item length=[117] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 8_SCHG 1 SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 8_SCHG 2\".  Item length=[117] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 8_SCHG 2 SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 8_SCHG 3\".  Item length=[117] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 8_SCHG 3 SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 8_SCHG 4\".  Item length=[117] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 8_SCHG 4 SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 8_SCHG 5\".  Item length=[117] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 8_SCHG 5 SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 8_SCHG 6\".  Item length=[117] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 8_SCHG 6 SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 8_SCHG 7\".  Item length=[117] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 8_SCHG 7 SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 9_SCHG\".  Item length=[115] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 9_SCHG SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 9_SCHG 1\".  Item length=[117] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 9_SCHG 1 SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 9_SCHG 2\".  Item length=[117] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 9_SCHG 2 SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 9_SCHG 3\".  Item length=[117] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 9_SCHG 3 SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 9_SCHG 4\".  Item length=[117] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 9_SCHG 4 SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 9_SCHG 5\".  Item length=[117] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 9_SCHG 5 SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 9_SCHG 6\".  Item length=[117] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 9_SCHG 6 SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 9_SCHG 7\".  Item length=[117] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [19] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 9_SCHG 7 SPACE FUNCTION DWELLING UNITS GENERAL LIGHTS\".",
      "GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION OFFICE ENCLOSED <= 25 M2 LIGHTS\".  ZoneList/Zone Name=\"ALL_ST=OFFICE ENCLOSED <= 25 M2_FL=BUILDING STORY 1_SCH=A\".  Item length=[103] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [4] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"ALL_ST=OFFICE ENCLOSED <= 25 M2_FL=BUILDING STORY 1_SCH=A SPACE FUNCTION OFFICE ENCLOSED <= 25 M2 LIGHTS\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 10_SCHG\".  Item length=[143] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 10_SCHG SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 10_SCHG 1\".  Item length=[145] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 10_SCHG 1 SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 10_SCHG 2\".  Item length=[145] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 10_SCHG 2 SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 10_SCHG 3\".  Item length=[145] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 10_SCHG 3 SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 10_SCHG 4\".  Item length=[145] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 10_SCHG 4 SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 10_SCHG 5\".  Item length=[145] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 10_SCHG 5 SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 10_SCHG 6\".  Item length=[145] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 10_SCHG 6 SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 10_SCHG 7\".  Item length=[145] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 10_SCHG 7 SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 1_SCHG\".  Item length=[142] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 1_SCHG SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 1_SCHG 1\".  Item length=[144] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 1_SCHG 1 SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 1_SCHG 2\".  Item length=[144] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 1_SCHG 2 SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 1_SCHG 3\".  Item length=[144] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 1_SCHG 3 SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 1_SCHG 4\".  Item length=[144] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 1_SCHG 4 SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 1_SCHG 5\".  Item length=[144] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 1_SCHG 5 SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 1_SCHG 6\".  Item length=[144] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 1_SCHG 6 SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 2_SCHG\".  Item length=[142] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 2_SCHG SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 2_SCHG 1\".  Item length=[144] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 2_SCHG 1 SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 2_SCHG 2\".  Item length=[144] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 2_SCHG 2 SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 2_SCHG 3\".  Item length=[144] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 2_SCHG 3 SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 2_SCHG 4\".  Item length=[144] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 2_SCHG 4 SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 2_SCHG 5\".  Item length=[144] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 2_SCHG 5 SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 2_SCHG 6\".  Item length=[144] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 2_SCHG 6 SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 2_SCHG 7\".  Item length=[144] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 2_SCHG 7 SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 3_SCHG\".  Item length=[142] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 3_SCHG SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 3_SCHG 1\".  Item length=[144] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 3_SCHG 1 SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 3_SCHG 2\".  Item length=[144] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 3_SCHG 2 SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 3_SCHG 3\".  Item length=[144] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 3_SCHG 3 SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 3_SCHG 4\".  Item length=[144] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 3_SCHG 4 SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 3_SCHG 5\".  Item length=[144] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 3_SCHG 5 SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 3_SCHG 6\".  Item length=[144] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 3_SCHG 6 SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 3_SCHG 7\".  Item length=[144] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 3_SCHG 7 SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 4_SCHG\".  Item length=[142] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 4_SCHG SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 4_SCHG 1\".  Item length=[144] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 4_SCHG 1 SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 4_SCHG 2\".  Item length=[144] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 4_SCHG 2 SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 4_SCHG 3\".  Item length=[144] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 4_SCHG 3 SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 4_SCHG 4\".  Item length=[144] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 4_SCHG 4 SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 4_SCHG 5\".  Item length=[144] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 4_SCHG 5 SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 4_SCHG 6\".  Item length=[144] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 4_SCHG 6 SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 4_SCHG 7\".  Item length=[144] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 4_SCHG 7 SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 5_SCHG\".  Item length=[142] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 5_SCHG SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 5_SCHG 1\".  Item length=[144] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 5_SCHG 1 SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 5_SCHG 2\".  Item length=[144] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 5_SCHG 2 SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 5_SCHG 3\".  Item length=[144] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 5_SCHG 3 SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 5_SCHG 4\".  Item length=[144] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 5_SCHG 4 SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 5_SCHG 5\".  Item length=[144] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 5_SCHG 5 SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 5_SCHG 6\".  Item length=[144] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 5_SCHG 6 SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 5_SCHG 7\".  Item length=[144] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 5_SCHG 7 SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 6_SCHG\".  Item length=[142] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 6_SCHG SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 6_SCHG 1\".  Item length=[144] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 6_SCHG 1 SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 6_SCHG 2\".  Item length=[144] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 6_SCHG 2 SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 6_SCHG 3\".  Item length=[144] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 6_SCHG 3 SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 6_SCHG 4\".  Item length=[144] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 6_SCHG 4 SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 6_SCHG 5\".  Item length=[144] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 6_SCHG 5 SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 6_SCHG 6\".  Item length=[144] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 6_SCHG 6 SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 6_SCHG 7\".  Item length=[144] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 6_SCHG 7 SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 7_SCHG\".  Item length=[142] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 7_SCHG SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 7_SCHG 1\".  Item length=[144] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 7_SCHG 1 SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 7_SCHG 2\".  Item length=[144] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 7_SCHG 2 SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 7_SCHG 3\".  Item length=[144] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 7_SCHG 3 SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 7_SCHG 4\".  Item length=[144] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 7_SCHG 4 SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 7_SCHG 5\".  Item length=[144] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 7_SCHG 5 SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 7_SCHG 6\".  Item length=[144] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 7_SCHG 6 SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 7_SCHG 7\".  Item length=[144] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 7_SCHG 7 SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 8_SCHG\".  Item length=[142] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 8_SCHG SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 8_SCHG 1\".  Item length=[144] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 8_SCHG 1 SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 8_SCHG 2\".  Item length=[144] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 8_SCHG 2 SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 8_SCHG 3\".  Item length=[144] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 8_SCHG 3 SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 8_SCHG 4\".  Item length=[144] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 8_SCHG 4 SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 8_SCHG 5\".  Item length=[144] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 8_SCHG 5 SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 8_SCHG 6\".  Item length=[144] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 8_SCHG 6 SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 8_SCHG 7\".  Item length=[144] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 8_SCHG 7 SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 9_SCHG\".  Item length=[142] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 9_SCHG SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 9_SCHG 1\".  Item length=[144] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 9_SCHG 1 SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 9_SCHG 2\".  Item length=[144] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 9_SCHG 2 SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 9_SCHG 3\".  Item length=[144] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 9_SCHG 3 SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 9_SCHG 4\".  Item length=[144] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 9_SCHG 4 SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 9_SCHG 5\".  Item length=[144] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 9_SCHG 5 SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 9_SCHG 6\".  Item length=[144] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 9_SCHG 6 SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 9_SCHG 7\".  Item length=[144] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [46] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 9_SCHG 7 SPACE FUNCTION DWELLING UNITS GENERAL ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.  Object Name=\"SPACE FUNCTION OFFICE ENCLOSED <= 25 M2 ELEC EQUIP 30.0 PERCENT REDUCTION\".  ZoneList/Zone Name=\"ALL_ST=OFFICE ENCLOSED <= 25 M2_FL=BUILDING STORY 1_SCH=A\".  Item length=[130] > Maximum Length=[100]. You may need to shorten the names.  Shortening the Object Name by [31] characters will assure uniqueness for this ZoneList.  name that will be used (may be needed in reporting)=\"ALL_ST=OFFICE ENCLOSED <= 25 M2_FL=BUILDING STORY 1_SCH=A SPACE FUNCTION OFFICE ENCLOSED <= 25 M2 ELEC EQUIP 30.0 PERCENT REDUCTION\".",
      "Since Zone Minimum Air Flow Input Method = CONSTANT, input for Fixed Minimum Air Flow Rate will be ignored.  Occurs in AirTerminal:SingleDuct:VAV:Reheat = AIR TERMINAL SINGLE DUCT VAV REHEAT 1",
      "GetDXCoils: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 8 18KBTU/HR 9.3EER\", invalid  ...Part Load Fraction Correlation Curve Name = DXCOOL-NECB2011-REF-COOLPLFFPLR has out of range value.  ...Curve maximum must be <= 1.0, curve max at PLR = 0.99 is 1.015  ...Setting curve maximum to 1.0 and simulation continues.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"ALL_ST=OFFICE ENCLOSED <= 25 M2_FL=BUILDING STORY 1_SCH=A ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 4.109961E-002  ... The  supply air mass flow rate = 2.964926E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 10_SCHG ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 8 18KBTU/HR 9.3EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 10_SCHG 1 ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 15 16KBTU/HR 9.3EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 10_SCHG 2 ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 18 9KBTU/HR 10.5EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 10_SCHG 3 ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 33 18KBTU/HR 9.3EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 10_SCHG 4 ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 41 17KBTU/HR 9.3EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 10_SCHG 5 ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 53 20KBTU/HR 9.3EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 10_SCHG 6 ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 55 9KBTU/HR 10.5EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 10_SCHG 7 ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 61 21KBTU/HR 9.3EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 1_SCHG ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 2 12KBTU/HR 10.0EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 1_SCHG 1 ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 10 15KBTU/HR 9.4EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 1_SCHG 2 ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 28 6KBTU/HR 11.0EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 1_SCHG 3 ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 44 11KBTU/HR 10.2EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 1_SCHG 4 ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 45 13KBTU/HR 9.8EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 1_SCHG 5 ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 48 6KBTU/HR 11.0EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 1_SCHG 6 ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 62 11KBTU/HR 10.2EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 2_SCHG ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 6 6KBTU/HR 11.0EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 2_SCHG 1 ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 16 10KBTU/HR 10.3EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 2_SCHG 2 ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 42 13KBTU/HR 9.8EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 2_SCHG 3 ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 47 10KBTU/HR 10.3EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 2_SCHG 4 ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 50 11KBTU/HR 10.1EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 2_SCHG 5 ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 57 7KBTU/HR 11.0EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 2_SCHG 6 ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 73 15KBTU/HR 9.3EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 2_SCHG 7 ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 75 14KBTU/HR 9.4EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 3_SCHG ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 5 15KBTU/HR 9.3EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 3_SCHG 1 ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 14 10KBTU/HR 10.3EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 3_SCHG 2 ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 17 10KBTU/HR 10.3EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 3_SCHG 3 ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 46 14KBTU/HR 9.5EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 3_SCHG 4 ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 56 13KBTU/HR 9.8EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 3_SCHG 5 ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 58 11KBTU/HR 10.1EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 3_SCHG 6 ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 65 7KBTU/HR 11.0EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 3_SCHG 7 ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 78 6KBTU/HR 11.0EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 4_SCHG ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 9 14KBTU/HR 9.5EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 4_SCHG 1 ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 26 11KBTU/HR 10.1EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 4_SCHG 2 ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 38 15KBTU/HR 9.3EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 4_SCHG 3 ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 40 10KBTU/HR 10.3EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 4_SCHG 4 ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 68 13KBTU/HR 9.7EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 4_SCHG 5 ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 69 7KBTU/HR 11.0EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 4_SCHG 6 ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 76 10KBTU/HR 10.3EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 4_SCHG 7 ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 80 6KBTU/HR 11.0EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 5_SCHG ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 4 14KBTU/HR 9.5EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 5_SCHG 1 ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 11 7KBTU/HR 11.0EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 5_SCHG 2 ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 25 11KBTU/HR 10.1EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 5_SCHG 3 ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 27 6KBTU/HR 11.0EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 5_SCHG 4 ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 39 10KBTU/HR 10.3EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 5_SCHG 5 ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 67 10KBTU/HR 10.3EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 5_SCHG 6 ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 70 13KBTU/HR 9.7EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 5_SCHG 7 ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 74 15KBTU/HR 9.3EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 6_SCHG ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 3 13KBTU/HR 9.8EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 6_SCHG 1 ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 12 6KBTU/HR 11.0EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 6_SCHG 2 ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 30 11KBTU/HR 10.1EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 6_SCHG 3 ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 31 7KBTU/HR 11.0EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 6_SCHG 4 ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 34 14KBTU/HR 9.5EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 6_SCHG 5 ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 51 15KBTU/HR 9.3EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 6_SCHG 6 ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 52 10KBTU/HR 10.3EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 6_SCHG 7 ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 71 10KBTU/HR 10.3EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 7_SCHG ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 22 6KBTU/HR 11.0EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 7_SCHG 1 ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 29 13KBTU/HR 9.8EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 7_SCHG 2 ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 60 10KBTU/HR 10.3EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 7_SCHG 3 ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 63 11KBTU/HR 10.1EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 7_SCHG 4 ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 64 15KBTU/HR 9.3EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 7_SCHG 5 ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 72 14KBTU/HR 9.5EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 7_SCHG 6 ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 77 7KBTU/HR 11.0EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 7_SCHG 7 ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 79 10KBTU/HR 10.3EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 8_SCHG ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 7 10KBTU/HR 10.3EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 8_SCHG 1 ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 13 13KBTU/HR 9.7EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 8_SCHG 2 ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 21 10KBTU/HR 10.3EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 8_SCHG 3 ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 24 7KBTU/HR 11.0EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 8_SCHG 4 ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 43 11KBTU/HR 10.1EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 8_SCHG 5 ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 49 14KBTU/HR 9.5EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 8_SCHG 6 ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 59 15KBTU/HR 9.3EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 8_SCHG 7 ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 66 7KBTU/HR 11.0EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 9_SCHG ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 19 7KBTU/HR 11.0EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 9_SCHG 1 ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 20 11KBTU/HR 10.1EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 9_SCHG 2 ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 23 11KBTU/HR 10.2EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 9_SCHG 3 ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 32 16KBTU/HR 9.3EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 9_SCHG 4 ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 35 14KBTU/HR 9.6EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 9_SCHG 5 ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 36 11KBTU/HR 10.2EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 9_SCHG 6 ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 37 7KBTU/HR 11.0EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"DU_BT=SPACE FUNCTION_ST=DWELLING UNITS GENERAL_FL=BUILDING STORY 9_SCHG 7 ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 3.862373E-002  ... The  supply air mass flow rate = 2.786316E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 54 15KBTU/HR 9.4EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"WILD_ST=CORRIDOR/TRANSITION AREA OTHER-SCH-G_FL=BUILDING STORY 10_SCH=G ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 2.614516E-002  ... The  supply air mass flow rate = 1.886112E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"WILD_ST=CORRIDOR/TRANSITION AREA OTHER-SCH-G_FL=BUILDING STORY 1_SCH=G ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 2.614516E-002  ... The  supply air mass flow rate = 1.886112E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"WILD_ST=CORRIDOR/TRANSITION AREA OTHER-SCH-G_FL=BUILDING STORY 2_SCH=G ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 2.614516E-002  ... The  supply air mass flow rate = 1.886112E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"WILD_ST=CORRIDOR/TRANSITION AREA OTHER-SCH-G_FL=BUILDING STORY 3_SCH=G ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 2.614516E-002  ... The  supply air mass flow rate = 1.886112E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"WILD_ST=CORRIDOR/TRANSITION AREA OTHER-SCH-G_FL=BUILDING STORY 4_SCH=G ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 2.614516E-002  ... The  supply air mass flow rate = 1.886112E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"WILD_ST=CORRIDOR/TRANSITION AREA OTHER-SCH-G_FL=BUILDING STORY 5_SCH=G ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 2.614516E-002  ... The  supply air mass flow rate = 1.886112E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"WILD_ST=CORRIDOR/TRANSITION AREA OTHER-SCH-G_FL=BUILDING STORY 6_SCH=G ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 2.614516E-002  ... The  supply air mass flow rate = 1.886112E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"WILD_ST=CORRIDOR/TRANSITION AREA OTHER-SCH-G_FL=BUILDING STORY 7_SCH=G ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 2.614516E-002  ... The  supply air mass flow rate = 1.886112E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"WILD_ST=CORRIDOR/TRANSITION AREA OTHER-SCH-G_FL=BUILDING STORY 8_SCH=G ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 2.614516E-002  ... The  supply air mass flow rate = 1.886112E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "For ZoneHVAC:EnergyRecoveryVentilator \"WILD_ST=CORRIDOR/TRANSITION AREA OTHER-SCH-G_FL=BUILDING STORY 9_SCH=G ERV DOAS\" there is unbalanced exhaust air flow.  ... The exhaust air mass flow rate = 2.614516E-002  ... The  supply air mass flow rate = 1.886112E-002   Environment=EDMONTON INTL AP ANN HTG 99.6% CONDNS DB, at Simulation time=01/21 24:00 - 25:00  ... Unless there is balancing infiltration / ventilation air flow, this will result in  ... load due to induced outside air being neglected in the simulation.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 1 156KBTU/HR 9.08EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 81 81KBTU/HR 9.26EER but not at the AHRI test condition due to curve out of bound.   Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.",
      "Missing temperature setpoint for LeavingSetpointModulated mode chiller named PRIMARY CHILLER WATERCOOLED SCROLL 2TONS 0.8KW/TON    A temperature setpoint is needed at the outlet node of a chiller in variable flow mode, use a SetpointManager    The overall loop setpoint will be assumed for chiller. The simulation continues ... ",
      "Missing temperature setpoint for LeavingSetpointModulated mode chiller named SECONDARY CHILLER WATERCOOLED SCROLL 0TONS 0.8KW/TON    A temperature setpoint is needed at the outlet node of a chiller in variable flow mode, use a SetpointManager    The overall loop setpoint will be assumed for chiller. The simulation continues ... ",
      "Error when autosizing the load for cooling tower = COOLING TOWER SINGLE SPEED 1. Tower Design Range Temperature is different from the Design Loop Delta Temperature.  Tower Design Range Temperature specified in tower = COOLING TOWER SINGLE SPEED 1  is inconsistent with Design Loop Delta Temperature specified in Sizing:Plant object = CONDENSER WATER LOOP.  ..The Design Range Temperature specified in tower is = 5.00  ..The Design Loop Delta Temperature specified in plant sizing data is = 6.00",
      "Error when autosizing the load for cooling tower = COOLING TOWER SINGLE SPEED 1. Tower Design Range Temperature is different from the Design Loop Delta Temperature.  Tower Design Range Temperature specified in tower = COOLING TOWER SINGLE SPEED 1  is inconsistent with Design Loop Delta Temperature specified in Sizing:Plant object = CONDENSER WATER LOOP.  ..The Design Range Temperature specified in tower is = 5.00  ..The Design Loop Delta Temperature specified in plant sizing data is = 6.00",
      "Error when autosizing the load for cooling tower = COOLING TOWER SINGLE SPEED 1. Tower Design Range Temperature is different from the Design Loop Delta Temperature.  Tower Design Range Temperature specified in tower = COOLING TOWER SINGLE SPEED 1  is inconsistent with Design Loop Delta Temperature specified in Sizing:Plant object = CONDENSER WATER LOOP.  ..The Design Range Temperature specified in tower is = 5.00  ..The Design Loop Delta Temperature specified in plant sizing data is = 6.00",
      "Error when autosizing the load for cooling tower = COOLING TOWER SINGLE SPEED 1. Tower Design Range Temperature is different from the Design Loop Delta Temperature.  Tower Design Range Temperature specified in tower = COOLING TOWER SINGLE SPEED 1  is inconsistent with Design Loop Delta Temperature specified in Sizing:Plant object = CONDENSER WATER LOOP.  ..The Design Range Temperature specified in tower is = 5.00  ..The Design Loop Delta Temperature specified in plant sizing data is = 6.00",
      "Error when autosizing the load for cooling tower = COOLING TOWER SINGLE SPEED 1. Tower Design Range Temperature is different from the Design Loop Delta Temperature.  Tower Design Range Temperature specified in tower = COOLING TOWER SINGLE SPEED 1  is inconsistent with Design Loop Delta Temperature specified in Sizing:Plant object = CONDENSER WATER LOOP.  ..The Design Range Temperature specified in tower is = 5.00  ..The Design Loop Delta Temperature specified in plant sizing data is = 6.00",
      "Error when autosizing the load for cooling tower = COOLING TOWER SINGLE SPEED 1. Tower Design Range Temperature is different from the Design Loop Delta Temperature.  Tower Design Range Temperature specified in tower = COOLING TOWER SINGLE SPEED 1  is inconsistent with Design Loop Delta Temperature specified in Sizing:Plant object = CONDENSER WATER LOOP.  ..The Design Range Temperature specified in tower is = 5.00  ..The Design Loop Delta Temperature specified in plant sizing data is = 6.00",
      "Missing temperature setpoint for LeavingSetpointModulated mode Boiler named PRIMARY BOILER 1699KBTU/HR 0.83 THERMAL EFF    A temperature setpoint is needed at the outlet node of a boiler in variable flow mode, use a SetpointManager    The overall loop setpoint will be assumed for Boiler. The simulation continues ... ",
      "Output:Meter: invalid Key Name=\"DISTRICTCOOLING:FACILITY\" - not found.",
      "Output:Meter: invalid Key Name=\"DISTRICTHEATING:FACILITY\" - not found.",
      "Output:Meter:MeterFileOnly requested for \"Electricity:Facility\" (TimeStep), already on \"Output:Meter\". Will report to both eplusout.eso and eplusout.mtr",
      "Processing Monthly Tabular Reports: Variable names not valid for this simulation  ...use Output:Diagnostics,DisplayExtraWarnings; to show more details on individual variables.",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 1 156KBTU/HR 9.08EER\" - Air volume flow rate per watt of rated total cooling capacity is out of range at 1.254E-005 m3/s/W.   Environment=RUN PERIOD 1, at Simulation time=01/25 14:30 - 15:00  Expected range for VolumeFlowPerRatedTotalCapacity=[2.684E-005--6.713E-005]  Possible causes include inconsistent air flow rates in system components,  or variable air volume [VAV] system using incorrect coil type.",
      "Enthalpy out of range (PsyTsatFnHPb)   Routine=CalcDoe2DXCoil, Environment=RUN PERIOD 1, at Simulation time=01/25 15:00 - 16:00   Enthalpy=-234764.54870 Pressure= 92370.00   Initial Resultant Temperature= -59.98",
      "Temperature out of range [-100. to 200.] (PsyPsatFnTemp)   Routine=PsyWFnTdbTwbPb, Environment=RUN PERIOD 1, at Simulation time=01/25 15:00 - 16:00   Input Temperature=-250.97",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 1 156KBTU/HR 9.08EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -10.40   ... Occurrence info = RUN PERIOD 1, 01/26 12:30 - 13:00  ... Operation at low ambient temperatures may require special performance curves.",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 1 156KBTU/HR 9.08EER\" - Full load outlet air dry-bulb temperature < 2C. This indicates the possibility of coil frost/freeze. Outlet temperature = -254.52 C.   ...Occurrence info = RUN PERIOD 1, 01/26 12:30 - 13:00  ... Possible reasons for low outlet air dry-bulb temperatures are: This DX coil     1) may have a low inlet air dry-bulb temperature. Inlet air temperature = 22.424 C.     2) may have a low air flow rate per watt of cooling capacity. Check inputs.     3) is used as part of a HX assisted cooling coil which uses a high sensible effectiveness. Check inputs.",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 62 11KBTU/HR 10.2EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -9.60   ... Occurrence info = RUN PERIOD 1, 01/26 14:30 - 15:00  ... Operation at low ambient temperatures may require special performance curves.",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 44 11KBTU/HR 10.2EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -2.00   ... Occurrence info = RUN PERIOD 1, 02/14 12:20 - 12:40  ... Operation at low ambient temperatures may require special performance curves.",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 17 10KBTU/HR 10.3EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -2.00   ... Occurrence info = RUN PERIOD 1, 02/14 12:40 - 13:00  ... Operation at low ambient temperatures may require special performance curves.",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 8 18KBTU/HR 9.3EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -3.90   ... Occurrence info = RUN PERIOD 1, 02/15 14:20 - 14:40  ... Operation at low ambient temperatures may require special performance curves.",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 33 18KBTU/HR 9.3EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -3.90   ... Occurrence info = RUN PERIOD 1, 02/15 14:20 - 14:40  ... Operation at low ambient temperatures may require special performance curves.",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 16 10KBTU/HR 10.3EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -3.90   ... Occurrence info = RUN PERIOD 1, 02/15 14:20 - 14:40  ... Operation at low ambient temperatures may require special performance curves.",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 47 10KBTU/HR 10.3EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -3.90   ... Occurrence info = RUN PERIOD 1, 02/15 14:20 - 14:40  ... Operation at low ambient temperatures may require special performance curves.",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 14 10KBTU/HR 10.3EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -3.90   ... Occurrence info = RUN PERIOD 1, 02/15 14:20 - 14:40  ... Operation at low ambient temperatures may require special performance curves.",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 40 10KBTU/HR 10.3EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -3.90   ... Occurrence info = RUN PERIOD 1, 02/15 14:20 - 14:40  ... Operation at low ambient temperatures may require special performance curves.",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 76 10KBTU/HR 10.3EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -3.90   ... Occurrence info = RUN PERIOD 1, 02/15 14:20 - 14:40  ... Operation at low ambient temperatures may require special performance curves.",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 39 10KBTU/HR 10.3EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -3.90   ... Occurrence info = RUN PERIOD 1, 02/15 14:20 - 14:40  ... Operation at low ambient temperatures may require special performance curves.",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 67 10KBTU/HR 10.3EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -3.90   ... Occurrence info = RUN PERIOD 1, 02/15 14:20 - 14:40  ... Operation at low ambient temperatures may require special performance curves.",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 52 10KBTU/HR 10.3EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -3.90   ... Occurrence info = RUN PERIOD 1, 02/15 14:20 - 14:40  ... Operation at low ambient temperatures may require special performance curves.",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 71 10KBTU/HR 10.3EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -3.90   ... Occurrence info = RUN PERIOD 1, 02/15 14:20 - 14:40  ... Operation at low ambient temperatures may require special performance curves.",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 10 15KBTU/HR 9.4EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -3.10   ... Occurrence info = RUN PERIOD 1, 02/26 17:00 - 17:12  ... Operation at low ambient temperatures may require special performance curves.",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 73 15KBTU/HR 9.3EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -3.10   ... Occurrence info = RUN PERIOD 1, 02/26 17:00 - 17:12  ... Operation at low ambient temperatures may require special performance curves.",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 5 15KBTU/HR 9.3EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -3.10   ... Occurrence info = RUN PERIOD 1, 02/26 17:12 - 17:24  ... Operation at low ambient temperatures may require special performance curves.",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 60 10KBTU/HR 10.3EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -4.10   ... Occurrence info = RUN PERIOD 1, 02/26 18:15 - 18:30  ... Operation at low ambient temperatures may require special performance curves.",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 79 10KBTU/HR 10.3EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -4.10   ... Occurrence info = RUN PERIOD 1, 02/26 18:30 - 18:45  ... Operation at low ambient temperatures may require special performance curves.",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 21 10KBTU/HR 10.3EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -4.10   ... Occurrence info = RUN PERIOD 1, 02/26 18:45 - 19:00  ... Operation at low ambient temperatures may require special performance curves.",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 7 10KBTU/HR 10.3EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -2.90   ... Occurrence info = RUN PERIOD 1, 03/25 20:00 - 20:12  ... Operation at low ambient temperatures may require special performance curves.",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 23 11KBTU/HR 10.2EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -2.90   ... Occurrence info = RUN PERIOD 1, 03/25 20:00 - 20:12  ... Operation at low ambient temperatures may require special performance curves.",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 36 11KBTU/HR 10.2EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -2.90   ... Occurrence info = RUN PERIOD 1, 03/25 20:00 - 20:12  ... Operation at low ambient temperatures may require special performance curves.",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 38 15KBTU/HR 9.3EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -2.10   ... Occurrence info = RUN PERIOD 1, 03/28 18:00 - 18:15  ... Operation at low ambient temperatures may require special performance curves.",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 74 15KBTU/HR 9.3EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -2.10   ... Occurrence info = RUN PERIOD 1, 03/28 18:00 - 18:15  ... Operation at low ambient temperatures may require special performance curves.",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 51 15KBTU/HR 9.3EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -2.10   ... Occurrence info = RUN PERIOD 1, 03/28 18:00 - 18:15  ... Operation at low ambient temperatures may require special performance curves.",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 64 15KBTU/HR 9.3EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -0.30   ... Occurrence info = RUN PERIOD 1, 04/13 18:12 - 18:24  ... Operation at low ambient temperatures may require special performance curves.",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 81 81KBTU/HR 9.26EER\" - Air volume flow rate per watt of rated total cooling capacity is out of range at 3.076E-006 m3/s/W.   Environment=RUN PERIOD 1, at Simulation time=04/21 13:00 - 14:00  Expected range for VolumeFlowPerRatedTotalCapacity=[2.684E-005--6.713E-005]  Possible causes include inconsistent air flow rates in system components,  or variable air volume [VAV] system using incorrect coil type.",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 81 81KBTU/HR 9.26EER\" - Full load outlet air dry-bulb temperature < 2C. This indicates the possibility of coil frost/freeze. Outlet temperature = -21.27 C.   ...Occurrence info = RUN PERIOD 1, 04/21 13:30 - 14:00  ... Possible reasons for low outlet air dry-bulb temperatures are: This DX coil     1) may have a low inlet air dry-bulb temperature. Inlet air temperature = 23.434 C.     2) may have a low air flow rate per watt of cooling capacity. Check inputs.     3) is used as part of a HX assisted cooling coil which uses a high sensible effectiveness. Check inputs.",
      "SimHVAC: Maximum iterations (25) exceeded for all HVAC loops, at RUN PERIOD 1, 04/21 15:00 - 16:00  The solution for one or more of the Air Loop HVAC systems did not appear to converge  ...use Output:Diagnostics,DisplayExtraWarnings; to show more details on each max iteration exceeded.",
      "SimHVAC: Maximum iterations (25) exceeded for all HVAC loops, at RUN PERIOD 1, 04/22 10:00 - 11:00  The solution for one or more of the Air Loop HVAC systems did not appear to converge",
      "SimHVAC: Maximum iterations (25) exceeded for all HVAC loops, at RUN PERIOD 1, 05/01 03:00 - 04:00  The solution for one or more of the Air Loop HVAC systems did not appear to converge",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 81 81KBTU/HR 9.26EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -0.20   ... Occurrence info = RUN PERIOD 1, 05/02 22:00 - 22:30  ... Operation at low ambient temperatures may require special performance curves.",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 78 6KBTU/HR 11.0EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -1.50   ... Occurrence info = RUN PERIOD 1, 05/03 19:30 - 19:45  ... Operation at low ambient temperatures may require special performance curves.",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 80 6KBTU/HR 11.0EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -1.50   ... Occurrence info = RUN PERIOD 1, 05/03 19:30 - 19:45  ... Operation at low ambient temperatures may require special performance curves.",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 69 7KBTU/HR 11.0EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -1.50   ... Occurrence info = RUN PERIOD 1, 05/03 19:45 - 20:00  ... Operation at low ambient temperatures may require special performance curves.",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 27 6KBTU/HR 11.0EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -1.50   ... Occurrence info = RUN PERIOD 1, 05/03 19:45 - 20:00  ... Operation at low ambient temperatures may require special performance curves.",
      "SimHVAC: Maximum iterations (25) exceeded for all HVAC loops, at RUN PERIOD 1, 05/09 21:40 - 22:00  The solution for one or more of the Air Loop HVAC systems did not appear to converge",
      "SimHVAC: Maximum iterations (25) exceeded for all HVAC loops, at RUN PERIOD 1, 05/09 22:00 - 23:00  The solution for one or more of the Air Loop HVAC systems did not appear to converge",
      "SimHVAC: Maximum iterations (25) exceeded for all HVAC loops, at RUN PERIOD 1, 05/10 00:00 - 00:20  The solution for one or more of the Air Loop HVAC systems did not appear to converge",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 65 7KBTU/HR 11.0EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -0.60   ... Occurrence info = RUN PERIOD 1, 05/10 21:20 - 21:40  ... Operation at low ambient temperatures may require special performance curves.",
      "SimHVAC: Maximum iterations (25) exceeded for all HVAC loops, at RUN PERIOD 1, 05/17 00:30 - 01:00  The solution for one or more of the Air Loop HVAC systems did not appear to converge",
      "SimHVAC: Maximum iterations (25) exceeded for all HVAC loops, at RUN PERIOD 1, 05/21 03:20 - 03:40  The solution for one or more of the Air Loop HVAC systems did not appear to converge",
      "SimHVAC: Maximum iterations (25) exceeded for all HVAC loops, at RUN PERIOD 1, 05/21 06:00 - 06:30  The solution for one or more of the Air Loop HVAC systems did not appear to converge",
      "SimHVAC: Maximum iterations (25) exceeded for all HVAC loops, at RUN PERIOD 1, 05/25 06:00 - 06:30  The solution for one or more of the Air Loop HVAC systems did not appear to converge",
      "SimHVAC: Maximum iterations (25) exceeded for all HVAC loops, at RUN PERIOD 1, 05/26 04:00 - 05:00  The solution for one or more of the Air Loop HVAC systems did not appear to converge",
      "SimHVAC: Maximum iterations (25) exceeded for all HVAC loops, at RUN PERIOD 1, 05/26 07:00 - 07:30  The solution for one or more of the Air Loop HVAC systems did not appear to converge",
      "SimHVAC: Maximum iterations (25) exceeded for all HVAC loops, at RUN PERIOD 1, 05/26 17:00 - 18:00  The solution for one or more of the Air Loop HVAC systems did not appear to converge",
      "SimHVAC: Maximum iterations (25) exceeded for all HVAC loops, at RUN PERIOD 1, 05/26 17:00 - 17:30  The solution for one or more of the Air Loop HVAC systems did not appear to converge",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 6 6KBTU/HR 11.0EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -0.30   ... Occurrence info = RUN PERIOD 1, 09/19 21:00 - 21:30  ... Operation at low ambient temperatures may require special performance curves.",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 57 7KBTU/HR 11.0EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -0.30   ... Occurrence info = RUN PERIOD 1, 09/19 21:00 - 21:30  ... Operation at low ambient temperatures may require special performance curves.",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 11 7KBTU/HR 11.0EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -0.30   ... Occurrence info = RUN PERIOD 1, 09/19 21:00 - 21:30  ... Operation at low ambient temperatures may require special performance curves.",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 12 6KBTU/HR 11.0EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -0.30   ... Occurrence info = RUN PERIOD 1, 09/19 21:00 - 21:30  ... Operation at low ambient temperatures may require special performance curves.",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 31 7KBTU/HR 11.0EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -0.30   ... Occurrence info = RUN PERIOD 1, 09/19 21:00 - 21:30  ... Operation at low ambient temperatures may require special performance curves.",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 77 7KBTU/HR 11.0EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -0.30   ... Occurrence info = RUN PERIOD 1, 09/19 21:30 - 22:00  ... Operation at low ambient temperatures may require special performance curves.",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 75 14KBTU/HR 9.4EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -0.20   ... Occurrence info = RUN PERIOD 1, 10/02 19:40 - 20:00  ... Operation at low ambient temperatures may require special performance curves.",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 46 14KBTU/HR 9.5EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -0.10   ... Occurrence info = RUN PERIOD 1, 10/03 19:30 - 20:00  ... Operation at low ambient temperatures may require special performance curves.",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 9 14KBTU/HR 9.5EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -0.10   ... Occurrence info = RUN PERIOD 1, 10/03 19:30 - 20:00  ... Operation at low ambient temperatures may require special performance curves.",
      "The resource referenced by LifeCycleCost:UsePriceEscalation= \"U.S. AVG  COMMERCIAL-ELECTRICITY\" has no energy cost.   ... It is likely that the wrong resource is used. The resource should match the meter used in Utility:Tariff.",
      "The resource referenced by LifeCycleCost:UsePriceEscalation= \"U.S. AVG  COMMERCIAL-DISTILLATE OIL\" has no energy cost.   ... It is likely that the wrong resource is used. The resource should match the meter used in Utility:Tariff.",
      "The resource referenced by LifeCycleCost:UsePriceEscalation= \"U.S. AVG  COMMERCIAL-RESIDUAL OIL\" has no energy cost.   ... It is likely that the wrong resource is used. The resource should match the meter used in Utility:Tariff.",
      "The resource referenced by LifeCycleCost:UsePriceEscalation= \"U.S. AVG  COMMERCIAL-NATURAL GAS\" has no energy cost.   ... It is likely that the wrong resource is used. The resource should match the meter used in Utility:Tariff.",
      "The resource referenced by LifeCycleCost:UsePriceEscalation= \"U.S. AVG  COMMERCIAL-COAL\" has no energy cost.   ... It is likely that the wrong resource is used. The resource should match the meter used in Utility:Tariff.",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 1 156KBTU/HR 9.08EER\" - Air volume flow rate per watt of rated total cooling capacity is out of range error continues...",
      "Enthalpy out of range (PsyTsatFnHPb)",
      "Temperature out of range [-100. to 200.] (PsyPsatFnTemp)",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 1 156KBTU/HR 9.08EER\" - Low condenser dry-bulb temperature error continues...",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 1 156KBTU/HR 9.08EER\" - Full load outlet temperature indicates a possibility of frost/freeze error continues. Outlet air temperature statistics follow:",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 62 11KBTU/HR 10.2EER\" - Low condenser dry-bulb temperature error continues...",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 44 11KBTU/HR 10.2EER\" - Low condenser dry-bulb temperature error continues...",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 17 10KBTU/HR 10.3EER\" - Low condenser dry-bulb temperature error continues...",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 8 18KBTU/HR 9.3EER\" - Low condenser dry-bulb temperature error continues...",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 33 18KBTU/HR 9.3EER\" - Low condenser dry-bulb temperature error continues...",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 16 10KBTU/HR 10.3EER\" - Low condenser dry-bulb temperature error continues...",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 47 10KBTU/HR 10.3EER\" - Low condenser dry-bulb temperature error continues...",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 14 10KBTU/HR 10.3EER\" - Low condenser dry-bulb temperature error continues...",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 40 10KBTU/HR 10.3EER\" - Low condenser dry-bulb temperature error continues...",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 76 10KBTU/HR 10.3EER\" - Low condenser dry-bulb temperature error continues...",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 39 10KBTU/HR 10.3EER\" - Low condenser dry-bulb temperature error continues...",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 67 10KBTU/HR 10.3EER\" - Low condenser dry-bulb temperature error continues...",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 52 10KBTU/HR 10.3EER\" - Low condenser dry-bulb temperature error continues...",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 71 10KBTU/HR 10.3EER\" - Low condenser dry-bulb temperature error continues...",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 10 15KBTU/HR 9.4EER\" - Low condenser dry-bulb temperature error continues...",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 73 15KBTU/HR 9.3EER\" - Low condenser dry-bulb temperature error continues...",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 5 15KBTU/HR 9.3EER\" - Low condenser dry-bulb temperature error continues...",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 60 10KBTU/HR 10.3EER\" - Low condenser dry-bulb temperature error continues...",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 79 10KBTU/HR 10.3EER\" - Low condenser dry-bulb temperature error continues...",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 21 10KBTU/HR 10.3EER\" - Low condenser dry-bulb temperature error continues...",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 7 10KBTU/HR 10.3EER\" - Low condenser dry-bulb temperature error continues...",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 23 11KBTU/HR 10.2EER\" - Low condenser dry-bulb temperature error continues...",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 36 11KBTU/HR 10.2EER\" - Low condenser dry-bulb temperature error continues...",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 38 15KBTU/HR 9.3EER\" - Low condenser dry-bulb temperature error continues...",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 74 15KBTU/HR 9.3EER\" - Low condenser dry-bulb temperature error continues...",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 51 15KBTU/HR 9.3EER\" - Low condenser dry-bulb temperature error continues...",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 64 15KBTU/HR 9.3EER\" - Low condenser dry-bulb temperature error continues...",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 81 81KBTU/HR 9.26EER\" - Air volume flow rate per watt of rated total cooling capacity is out of range error continues...",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 81 81KBTU/HR 9.26EER\" - Full load outlet temperature indicates a possibility of frost/freeze error continues. Outlet air temperature statistics follow:",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 81 81KBTU/HR 9.26EER\" - Low condenser dry-bulb temperature error continues...",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 78 6KBTU/HR 11.0EER\" - Low condenser dry-bulb temperature error continues...",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 80 6KBTU/HR 11.0EER\" - Low condenser dry-bulb temperature error continues...",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 69 7KBTU/HR 11.0EER\" - Low condenser dry-bulb temperature error continues...",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 27 6KBTU/HR 11.0EER\" - Low condenser dry-bulb temperature error continues...",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 65 7KBTU/HR 11.0EER\" - Low condenser dry-bulb temperature error continues...",
      "SimHVAC: Exceeding Maximum iterations for all HVAC loops, during RUN PERIOD 1 continues",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 6 6KBTU/HR 11.0EER\" - Low condenser dry-bulb temperature error continues...",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 57 7KBTU/HR 11.0EER\" - Low condenser dry-bulb temperature error continues...",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 11 7KBTU/HR 11.0EER\" - Low condenser dry-bulb temperature error continues...",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 12 6KBTU/HR 11.0EER\" - Low condenser dry-bulb temperature error continues...",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 31 7KBTU/HR 11.0EER\" - Low condenser dry-bulb temperature error continues...",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 77 7KBTU/HR 11.0EER\" - Low condenser dry-bulb temperature error continues...",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 75 14KBTU/HR 9.4EER\" - Low condenser dry-bulb temperature error continues...",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 46 14KBTU/HR 9.5EER\" - Low condenser dry-bulb temperature error continues...",
      "CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 9 14KBTU/HR 9.5EER\" - Low condenser dry-bulb temperature error continues..."
    ],
    "fatal": [

    ],
    "severe": [

    ]
  },
  "ruby_warnings": [

  ],
  "code_metrics": {
    "heating_gj": 732.93,
    "cooling_gj": 131.72,
    "ep_conditioned_floor_area_m2": 7836.479192299984,
    "os_conditioned_floor_area_m2": 7836.479192299988,
    "building_tedi_gj_per_m2": 0.11033654001781733,
    "building_medi_gj_per_m2": 0.03695664760835029
  },
  "costing_information": {
    "rs_means_city": "EDMONTON",
    "rs_means_prov": "ALBERTA",
    "envelope": {
      "exterior_wall_cost": 215149.07,
      "exterior_wall_area_m2": 2621.0,
      "exterior_wall_cost_per_m2": 82.09,
      "exterior_roof_cost": 80726.89,
      "exterior_roof_area_m2": 783.66,
      "exterior_roof_cost_per_m2": 103.01,
      "exterior_floor_cost": 0.0,
      "exterior_floor_area_m2": 0.0,
      "exterior_floor_cost_per_m2": 0.0,
      "exterior_fixed_window_cost": 55984.4,
      "exterior_fixed_window_area_m2": 1233.8,
      "exterior_fixed_window_cost_per_m2": 45.38,
      "exterior_operable_window_cost": 0.0,
      "exterior_operable_window_area_m2": 0.0,
      "exterior_operable_window_cost_per_m2": 0.0,
      "exterior_skylight_cost": 0.0,
      "exterior_skylight_area_m2": 0.0,
      "exterior_skylight_cost_per_m2": 0.0,
      "exterior_tubular_daylight_diffuser_cost": 0.0,
      "exterior_tubular_daylight_diffuser_area_m2": 0.0,
      "exterior_tubular_daylight_diffuser_cost_per_m2": 0.0,
      "exterior_tubular_daylight_dome_cost": 0.0,
      "exterior_tubular_daylight_dome_area_m2": 0.0,
      "exterior_tubular_daylight_dome_cost_per_m2": 0.0,
      "exterior_door_cost": 0.0,
      "exterior_door_area_m2": 0.0,
      "exterior_door_cost_per_m2": 0.0,
      "exterior_glass_door_cost": 0.0,
      "exterior_glass_door_area_m2": 0.0,
      "exterior_glass_door_cost_per_m2": 0.0,
      "exterior_overhead_door_cost": 0.0,
      "exterior_overhead_door_area_m2": 0.0,
      "exterior_overhead_door_cost_per_m2": 0.0,
      "ground_contact_wall_cost": 0.0,
      "ground_contact_wall_area_m2": 0.0,
      "ground_contact_wall_cost_per_m2": 0.0,
      "ground_contact_roof_cost": 0.0,
      "ground_contact_roof_area_m2": 0.0,
      "ground_contact_roof_cost_per_m2": 0.0,
      "ground_contact_floor_cost": 65051.38,
      "ground_contact_floor_area_m2": 783.66,
      "ground_contact_floor_cost_per_m2": 83.01,
      "construction_costs": [
        {
          "name": "BTAP-ExteriorWall-WoodFramed-5",
          "conductance": 0.215,
          "area": 39.79,
          "cost": 2126.13,
          "cost_per_area": 53.43,
          "note": "Surf #1: OK / 2: OK"
        },
        {
          "name": "BTAP-ExteriorWindow-FixedWindow-1",
          "conductance": 1.9,
          "area": 1201.2,
          "cost": 54974.8,
          "cost_per_area": 45.77,
          "note": "Surf #1: OK / 2: OK / 1: OK / 1: OK / 2: OK / 1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 1: OK / 1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 1: OK / 2: OK / 1: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 1: OK / 2: OK / 1: OK / 1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 1: OK / 2: OK / 1: OK / 1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 1: OK / 2: OK / 1: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 1: OK / 1: OK / 2: OK"
        },
        {
          "name": "BTAP-GroundContactFloor-Unheated-1",
          "conductance": 0.757,
          "area": 783.66,
          "cost": 65051.38,
          "cost_per_area": 83.01,
          "note": "Surf #1: OK / 1: OK / 1: OK / 1: OK / 1: OK / 1: OK / 1: OK / 1: OK / 1: OK"
        },
        {
          "name": "BTAP-ExteriorWall-Mass-4",
          "conductance": 0.215,
          "area": 2511.81,
          "cost": 208916.14,
          "cost_per_area": 83.17,
          "note": "Surf #1: OK / 1: OK / 2: OK / 1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 1: OK / 1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 1: OK / 2: OK / 1: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 1: OK / 2: OK / 1: OK / 1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 1: OK / 2: OK / 1: OK / 1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 1: OK / 2: OK / 1: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 1: OK / 1: OK / 2: OK"
        },
        {
          "name": "BTAP-ExteriorRoof-IEAD-4",
          "conductance": 0.121,
          "area": 783.66,
          "cost": 80726.89,
          "cost_per_area": 103.01,
          "note": "Surf #1: RSI out of the range (8.26). Range for BTAP-ExteriorRoof-IEAD-4 is 4.41-8.26.Using extrapolation up to +/-30% of library boundaries.  / 1: RSI out of the range (8.26). Range for BTAP-ExteriorRoof-IEAD-4 is 4.41-8.26.Using extrapolation up to +/-30% of library boundaries.  / 1: RSI out of the range (8.26). Range for BTAP-ExteriorRoof-IEAD-4 is 4.41-8.26.Using extrapolation up to +/-30% of library boundaries.  / 1: RSI out of the range (8.26). Range for BTAP-ExteriorRoof-IEAD-4 is 4.41-8.26.Using extrapolation up to +/-30% of library boundaries.  / 1: RSI out of the range (8.26). Range for BTAP-ExteriorRoof-IEAD-4 is 4.41-8.26.Using extrapolation up to +/-30% of library boundaries.  / 1: RSI out of the range (8.26). Range for BTAP-ExteriorRoof-IEAD-4 is 4.41-8.26.Using extrapolation up to +/-30% of library boundaries.  / 1: RSI out of the range (8.26). Range for BTAP-ExteriorRoof-IEAD-4 is 4.41-8.26.Using extrapolation up to +/-30% of library boundaries.  / 1: RSI out of the range (8.26). Range for BTAP-ExteriorRoof-IEAD-4 is 4.41-8.26.Using extrapolation up to +/-30% of library boundaries.  / 1: RSI out of the range (8.26). Range for BTAP-ExteriorRoof-IEAD-4 is 4.41-8.26.Using extrapolation up to +/-30% of library boundaries. "
        },
        {
          "name": "BTAP-ExteriorWall-Mass-2",
          "conductance": 0.215,
          "area": 69.4,
          "cost": 4106.8,
          "cost_per_area": 59.18,
          "note": "Surf #1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 2: OK"
        },
        {
          "name": "BTAP-ExteriorWindow-FixedWindow-4",
          "conductance": 1.9,
          "area": 32.6,
          "cost": 1009.6,
          "cost_per_area": 30.97,
          "note": "Surf #1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 2: OK"
        }
      ],
      "total_envelope_cost": 416911.47
    },
    "lighting": {
      "fixture_report": [
        {
          "fixture_type": "7",
          "fixture_description": "High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2",
          "floor_area_ft2": 9308.9,
          "cost": 56287.1,
          "cost_per_ft2": 6.05,
          "spaces": [
            "Office",
            "T Corridor",
            "G Corridor",
            "F2 Corridor",
            "F3 Corridor",
            "F4 Corridor",
            "M Corridor",
            "F6 Corridor",
            "F7 Corridor",
            "F8 Corridor",
            "F9 Corridor"
          ],
          "number_of_spaces": 11
        },
        {
          "fixture_type": "6",
          "fixture_description": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "floor_area_ft2": 75042.1,
          "cost": 145736.04,
          "cost_per_ft2": 1.94,
          "spaces": [
            "T S1 Apartment",
            "T NE Apartment",
            "T N2 Apartment",
            "T S2 Apartment",
            "T NW Apartment",
            "T SW Apartment",
            "T N1 Apartment",
            "T SE Apartment",
            "G NE Apartment",
            "G SW Apartment",
            "G N1 Apartment",
            "G S1 Apartment",
            "G NW Apartment",
            "G N2 Apartment",
            "G S2 Apartment",
            "F2 N2 Apartment",
            "F2 S2 Apartment",
            "F2 NW Apartment",
            "F2 S1 Apartment",
            "F2 NE Apartment",
            "F2 N1 Apartment",
            "F2 SW Apartment",
            "F2 SE Apartment",
            "F3 SW Apartment",
            "F3 S2 Apartment",
            "F3 S1 Apartment",
            "F3 SE Apartment",
            "F3 NW Apartment",
            "F3 NE Apartment",
            "F3 N1 Apartment",
            "F3 N2 Apartment",
            "F4 SE Apartment",
            "F4 NE Apartment",
            "F4 SW Apartment",
            "F4 S2 Apartment",
            "F4 NW Apartment",
            "F4 N1 Apartment",
            "F4 S1 Apartment",
            "F4 N2 Apartment",
            "M SE Apartment",
            "M N1 Apartment",
            "M NE Apartment",
            "M N2 Apartment",
            "M S2 Apartment",
            "M S1 Apartment",
            "M NW Apartment",
            "M SW Apartment",
            "F6 NW Apartment",
            "F6 N2 Apartment",
            "F6 NE Apartment",
            "F6 N1 Apartment",
            "F6 SE Apartment",
            "F6 SW Apartment",
            "F6 S1 Apartment",
            "F6 S2 Apartment",
            "F7 N2 Apartment",
            "F7 NW Apartment",
            "F7 S1 Apartment",
            "F7 NE Apartment",
            "F7 SW Apartment",
            "F7 SE Apartment",
            "F7 N1 Apartment",
            "F7 S2 Apartment",
            "F8 S2 Apartment",
            "F8 NW Apartment",
            "F8 S1 Apartment",
            "F8 N1 Apartment",
            "F8 NE Apartment",
            "F8 SE Apartment",
            "F8 SW Apartment",
            "F8 N2 Apartment",
            "F9 N2 Apartment",
            "F9 NE Apartment",
            "F9 S2 Apartment",
            "F9 SW Apartment",
            "F9 NW Apartment",
            "F9 S1 Apartment",
            "F9 N1 Apartment",
            "F9 SE Apartment"
          ],
          "number_of_spaces": 79
        }
      ],
      "space_report": [
        {
          "space": "Office",
          "zone": "ALL_ST=Office enclosed <= 25 m2_FL=Building Story 1_SCH=A",
          "building_type": "Space Function",
          "space_type": "Office enclosed <= 25 m2",
          "zone_multiplier": 1,
          "fixture_type": "7",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 5743.6,
          "cost_per_ft2": 6.05,
          "note": ""
        },
        {
          "space": "T S1 Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 10_SCHG",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "T NE Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 10_SCHG 1",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "T N2 Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 10_SCHG 2",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "T S2 Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 10_SCHG 3",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "T NW Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 10_SCHG 4",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "T SW Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 10_SCHG 5",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "T N1 Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 10_SCHG 6",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "T SE Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 10_SCHG 7",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "G NE Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 1_SCHG",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "G SW Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 1_SCHG 1",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "G N1 Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 1_SCHG 2",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "G S1 Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 1_SCHG 3",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "G NW Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 1_SCHG 4",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "G N2 Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 1_SCHG 5",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "G S2 Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 1_SCHG 6",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "F2 N2 Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 2_SCHG",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "F2 S2 Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 2_SCHG 1",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "F2 NW Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 2_SCHG 2",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "F2 S1 Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 2_SCHG 3",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "F2 NE Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 2_SCHG 4",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "F2 N1 Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 2_SCHG 5",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "F2 SW Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 2_SCHG 6",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "F2 SE Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 2_SCHG 7",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "F3 SW Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 3_SCHG",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "F3 S2 Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 3_SCHG 1",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "F3 S1 Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 3_SCHG 2",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "F3 SE Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 3_SCHG 3",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "F3 NW Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 3_SCHG 4",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "F3 NE Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 3_SCHG 5",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "F3 N1 Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 3_SCHG 6",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "F3 N2 Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 3_SCHG 7",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "F4 SE Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 4_SCHG",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "F4 NE Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 4_SCHG 1",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "F4 SW Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 4_SCHG 2",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "F4 S2 Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 4_SCHG 3",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "F4 NW Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 4_SCHG 4",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "F4 N1 Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 4_SCHG 5",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "F4 S1 Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 4_SCHG 6",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "F4 N2 Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 4_SCHG 7",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "M SE Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 5_SCHG",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "M N1 Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 5_SCHG 1",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "M NE Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 5_SCHG 2",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "M N2 Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 5_SCHG 3",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "M S2 Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 5_SCHG 4",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "M S1 Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 5_SCHG 5",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "M NW Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 5_SCHG 6",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "M SW Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 5_SCHG 7",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "F6 NW Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 6_SCHG",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "F6 N2 Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 6_SCHG 1",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "F6 NE Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 6_SCHG 2",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "F6 N1 Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 6_SCHG 3",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "F6 SE Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 6_SCHG 4",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "F6 SW Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 6_SCHG 5",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "F6 S1 Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 6_SCHG 6",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "F6 S2 Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 6_SCHG 7",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "F7 N2 Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 7_SCHG",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "F7 NW Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 7_SCHG 1",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "F7 S1 Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 7_SCHG 2",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "F7 NE Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 7_SCHG 3",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "F7 SW Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 7_SCHG 4",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "F7 SE Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 7_SCHG 5",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "F7 N1 Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 7_SCHG 6",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "F7 S2 Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 7_SCHG 7",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "F8 S2 Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 8_SCHG",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "F8 NW Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 8_SCHG 1",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "F8 S1 Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 8_SCHG 2",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "F8 N1 Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 8_SCHG 3",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "F8 NE Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 8_SCHG 4",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "F8 SE Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 8_SCHG 5",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "F8 SW Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 8_SCHG 6",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "F8 N2 Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 8_SCHG 7",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "F9 N2 Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 9_SCHG",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "F9 NE Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 9_SCHG 1",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "F9 S2 Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 9_SCHG 2",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "F9 SW Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 9_SCHG 3",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "F9 NW Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 9_SCHG 4",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "F9 S1 Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 9_SCHG 5",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "F9 N1 Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 9_SCHG 6",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "F9 SE Apartment",
          "zone": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 9_SCHG 7",
          "building_type": "Space Function",
          "space_type": "Dwelling units general",
          "zone_multiplier": 1,
          "fixture_type": "6",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 949.9,
          "cost": 1844.76,
          "cost_per_ft2": 1.94,
          "note": ""
        },
        {
          "space": "T Corridor",
          "zone": "WILD_ST=Corridor/Transition area other-sch-G_FL=Building Story 10_SCH=G",
          "building_type": "Space Function",
          "space_type": "Corridor/Transition area other-sch-G",
          "zone_multiplier": 1,
          "fixture_type": "7",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 835.9,
          "cost": 5054.35,
          "cost_per_ft2": 6.05,
          "note": ""
        },
        {
          "space": "G Corridor",
          "zone": "WILD_ST=Corridor/Transition area other-sch-G_FL=Building Story 1_SCH=G",
          "building_type": "Space Function",
          "space_type": "Corridor/Transition area other-sch-G",
          "zone_multiplier": 1,
          "fixture_type": "7",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 835.9,
          "cost": 5054.35,
          "cost_per_ft2": 6.05,
          "note": ""
        },
        {
          "space": "F2 Corridor",
          "zone": "WILD_ST=Corridor/Transition area other-sch-G_FL=Building Story 2_SCH=G",
          "building_type": "Space Function",
          "space_type": "Corridor/Transition area other-sch-G",
          "zone_multiplier": 1,
          "fixture_type": "7",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 835.9,
          "cost": 5054.35,
          "cost_per_ft2": 6.05,
          "note": ""
        },
        {
          "space": "F3 Corridor",
          "zone": "WILD_ST=Corridor/Transition area other-sch-G_FL=Building Story 3_SCH=G",
          "building_type": "Space Function",
          "space_type": "Corridor/Transition area other-sch-G",
          "zone_multiplier": 1,
          "fixture_type": "7",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 835.9,
          "cost": 5054.35,
          "cost_per_ft2": 6.05,
          "note": ""
        },
        {
          "space": "F4 Corridor",
          "zone": "WILD_ST=Corridor/Transition area other-sch-G_FL=Building Story 4_SCH=G",
          "building_type": "Space Function",
          "space_type": "Corridor/Transition area other-sch-G",
          "zone_multiplier": 1,
          "fixture_type": "7",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 835.9,
          "cost": 5054.35,
          "cost_per_ft2": 6.05,
          "note": ""
        },
        {
          "space": "M Corridor",
          "zone": "WILD_ST=Corridor/Transition area other-sch-G_FL=Building Story 5_SCH=G",
          "building_type": "Space Function",
          "space_type": "Corridor/Transition area other-sch-G",
          "zone_multiplier": 1,
          "fixture_type": "7",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 835.9,
          "cost": 5054.35,
          "cost_per_ft2": 6.05,
          "note": ""
        },
        {
          "space": "F6 Corridor",
          "zone": "WILD_ST=Corridor/Transition area other-sch-G_FL=Building Story 6_SCH=G",
          "building_type": "Space Function",
          "space_type": "Corridor/Transition area other-sch-G",
          "zone_multiplier": 1,
          "fixture_type": "7",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 835.9,
          "cost": 5054.35,
          "cost_per_ft2": 6.05,
          "note": ""
        },
        {
          "space": "F7 Corridor",
          "zone": "WILD_ST=Corridor/Transition area other-sch-G_FL=Building Story 7_SCH=G",
          "building_type": "Space Function",
          "space_type": "Corridor/Transition area other-sch-G",
          "zone_multiplier": 1,
          "fixture_type": "7",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 835.9,
          "cost": 5054.35,
          "cost_per_ft2": 6.05,
          "note": ""
        },
        {
          "space": "F8 Corridor",
          "zone": "WILD_ST=Corridor/Transition area other-sch-G_FL=Building Story 8_SCH=G",
          "building_type": "Space Function",
          "space_type": "Corridor/Transition area other-sch-G",
          "zone_multiplier": 1,
          "fixture_type": "7",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 835.9,
          "cost": 5054.35,
          "cost_per_ft2": 6.05,
          "note": ""
        },
        {
          "space": "F9 Corridor",
          "zone": "WILD_ST=Corridor/Transition area other-sch-G_FL=Building Story 9_SCH=G",
          "building_type": "Space Function",
          "space_type": "Corridor/Transition area other-sch-G",
          "zone_multiplier": 1,
          "fixture_type": "7",
          "fixture_desciption": "High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2",
          "height_avg_ft": 10.0,
          "floor_area_ft2": 835.9,
          "cost": 5054.35,
          "cost_per_ft2": 6.05,
          "note": ""
        }
      ],
      "total_lighting_cost": 202022.73
    },
    "heating_and_cooling": {
      "plant_equipment": [
        {
          "type": "boilers",
          "nom_flr2flr_hght_ft": 10.0,
          "ht_roof_ft": 100.0,
          "longest_distance_to_ext_ft": 77.5,
          "wiring_and_gas_connections_distance_ft": 77.5,
          "equipment_cost": 62805.8,
          "flue_cost": 4189.6,
          "wiring_and_gas_connections_cost": 2278.88,
          "pump_cost": 12728.4,
          "piping_to_pump_cost": 1806.18,
          "header_distribution_cost": 19155.95,
          "total_cost": 102964.82
        },
        {
          "type": "chillers",
          "nom_flr2flr_hght_ft": 10.0,
          "ht_roof_ft": 100.0,
          "longest_distance_to_ext_ft": 77.5,
          "wiring_and_gas_connections_distance_ft": 77.5,
          "equipment_cost": 11588.5,
          "flue_cost": 0.0,
          "wiring_and_gas_connections_cost": 855.99,
          "pump_cost": 9918.6,
          "piping_to_pump_cost": 1806.18,
          "header_distribution_cost": 8882.46,
          "total_cost": 33051.74
        },
        {
          "type": "cooling_towers",
          "nom_flr2flr_hght_ft": 10.0,
          "ht_roof_ft": 100.0,
          "longest_distance_to_ext_ft": 77.5,
          "wiring_and_gas_connections_distance_ft": 77.5,
          "equipment_cost": 267.48,
          "wiring_and_gas_connections_cost": 1325.14,
          "pump_cost": 4959.3,
          "piping_cost": 14348.33,
          "total_cost": 20900.25
        }
      ],
      "zonal_systems": [
        {
          "systype": null,
          "zone_number": 1,
          "zone_name": "ALL_ST=Office enclosed <= 25 m2_FL=Building Story 1_SCH=A",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.9,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 0.0
        },
        {
          "systype": "HW",
          "zone_number": 1,
          "zone_name": "ALL_ST=Office enclosed <= 25 m2_FL=Building Story 1_SCH=A",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.9,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 1351.49,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 1397.58,
          "wiring_cost": 0.0,
          "num_units": 2,
          "cummultive_zonal_cost": 2749.08
        },
        {
          "systype": null,
          "zone_number": 2,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 10_SCHG",
          "zone_multiple": 1,
          "heat_capacity(kW)": 4.4,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 2749.08
        },
        {
          "systype": "PTAC",
          "zone_number": 2,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 10_SCHG",
          "zone_multiple": 1,
          "heat_capacity(kW)": 4.4,
          "cool_capacity(kW)": 3.2,
          "heat_cost": 0.0,
          "cool_cost": 1838.48,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 428.51,
          "num_units": 1.0,
          "cummultive_zonal_cost": 5016.07
        },
        {
          "systype": "HW",
          "zone_number": 2,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 10_SCHG",
          "zone_multiple": 1,
          "heat_capacity(kW)": 4.4,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 1402.17,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 842.99,
          "wiring_cost": 0.0,
          "num_units": 2,
          "cummultive_zonal_cost": 7261.23
        },
        {
          "systype": null,
          "zone_number": 3,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 10_SCHG 1",
          "zone_multiple": 1,
          "heat_capacity(kW)": 5.6,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 7261.23
        },
        {
          "systype": "PTAC",
          "zone_number": 3,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 10_SCHG 1",
          "zone_multiple": 1,
          "heat_capacity(kW)": 5.6,
          "cool_capacity(kW)": 3.8,
          "heat_cost": 0.0,
          "cool_cost": 2182.98,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 710.43,
          "num_units": 1.0,
          "cummultive_zonal_cost": 10154.64
        },
        {
          "systype": "HW",
          "zone_number": 3,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 10_SCHG 1",
          "zone_multiple": 1,
          "heat_capacity(kW)": 5.6,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 1554.19,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 1397.58,
          "wiring_cost": 0.0,
          "num_units": 2,
          "cummultive_zonal_cost": 13106.41
        },
        {
          "systype": null,
          "zone_number": 4,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 10_SCHG 2",
          "zone_multiple": 1,
          "heat_capacity(kW)": 4.4,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 13106.41
        },
        {
          "systype": "PTAC",
          "zone_number": 4,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 10_SCHG 2",
          "zone_multiple": 1,
          "heat_capacity(kW)": 4.4,
          "cool_capacity(kW)": 3.0,
          "heat_cost": 0.0,
          "cool_cost": 1838.48,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 428.51,
          "num_units": 1.0,
          "cummultive_zonal_cost": 15373.41
        },
        {
          "systype": "HW",
          "zone_number": 4,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 10_SCHG 2",
          "zone_multiple": 1,
          "heat_capacity(kW)": 4.4,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 1402.17,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 842.99,
          "wiring_cost": 0.0,
          "num_units": 2,
          "cummultive_zonal_cost": 17618.56
        },
        {
          "systype": null,
          "zone_number": 5,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 10_SCHG 3",
          "zone_multiple": 1,
          "heat_capacity(kW)": 4.4,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 17618.56
        },
        {
          "systype": "PTAC",
          "zone_number": 5,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 10_SCHG 3",
          "zone_multiple": 1,
          "heat_capacity(kW)": 4.4,
          "cool_capacity(kW)": 3.2,
          "heat_cost": 0.0,
          "cool_cost": 1838.48,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 428.51,
          "num_units": 1.0,
          "cummultive_zonal_cost": 19885.56
        },
        {
          "systype": "HW",
          "zone_number": 5,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 10_SCHG 3",
          "zone_multiple": 1,
          "heat_capacity(kW)": 4.4,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 1402.17,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 842.99,
          "wiring_cost": 0.0,
          "num_units": 2,
          "cummultive_zonal_cost": 22130.71
        },
        {
          "systype": null,
          "zone_number": 6,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 10_SCHG 4",
          "zone_multiple": 1,
          "heat_capacity(kW)": 5.6,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 22130.71
        },
        {
          "systype": "PTAC",
          "zone_number": 6,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 10_SCHG 4",
          "zone_multiple": 1,
          "heat_capacity(kW)": 5.6,
          "cool_capacity(kW)": 3.8,
          "heat_cost": 0.0,
          "cool_cost": 2182.98,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 710.43,
          "num_units": 1.0,
          "cummultive_zonal_cost": 25024.12
        },
        {
          "systype": "HW",
          "zone_number": 6,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 10_SCHG 4",
          "zone_multiple": 1,
          "heat_capacity(kW)": 5.6,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 1554.19,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 1397.58,
          "wiring_cost": 0.0,
          "num_units": 2,
          "cummultive_zonal_cost": 27975.9
        },
        {
          "systype": null,
          "zone_number": 7,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 10_SCHG 5",
          "zone_multiple": 1,
          "heat_capacity(kW)": 5.6,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 27975.9
        },
        {
          "systype": "PTAC",
          "zone_number": 7,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 10_SCHG 5",
          "zone_multiple": 1,
          "heat_capacity(kW)": 5.6,
          "cool_capacity(kW)": 3.8,
          "heat_cost": 0.0,
          "cool_cost": 2182.98,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 710.43,
          "num_units": 1.0,
          "cummultive_zonal_cost": 30869.31
        },
        {
          "systype": "HW",
          "zone_number": 7,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 10_SCHG 5",
          "zone_multiple": 1,
          "heat_capacity(kW)": 5.6,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 1554.19,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 1397.58,
          "wiring_cost": 0.0,
          "num_units": 2,
          "cummultive_zonal_cost": 33821.08
        },
        {
          "systype": null,
          "zone_number": 8,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 10_SCHG 6",
          "zone_multiple": 1,
          "heat_capacity(kW)": 4.4,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 33821.08
        },
        {
          "systype": "PTAC",
          "zone_number": 8,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 10_SCHG 6",
          "zone_multiple": 1,
          "heat_capacity(kW)": 4.4,
          "cool_capacity(kW)": 3.0,
          "heat_cost": 0.0,
          "cool_cost": 1838.48,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 428.51,
          "num_units": 1.0,
          "cummultive_zonal_cost": 36088.08
        },
        {
          "systype": "HW",
          "zone_number": 8,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 10_SCHG 6",
          "zone_multiple": 1,
          "heat_capacity(kW)": 4.4,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 1402.17,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 842.99,
          "wiring_cost": 0.0,
          "num_units": 2,
          "cummultive_zonal_cost": 38333.23
        },
        {
          "systype": null,
          "zone_number": 9,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 10_SCHG 7",
          "zone_multiple": 1,
          "heat_capacity(kW)": 5.6,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 38333.23
        },
        {
          "systype": "PTAC",
          "zone_number": 9,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 10_SCHG 7",
          "zone_multiple": 1,
          "heat_capacity(kW)": 5.6,
          "cool_capacity(kW)": 3.8,
          "heat_cost": 0.0,
          "cool_cost": 2182.98,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 710.43,
          "num_units": 1.0,
          "cummultive_zonal_cost": 41226.64
        },
        {
          "systype": "HW",
          "zone_number": 9,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 10_SCHG 7",
          "zone_multiple": 1,
          "heat_capacity(kW)": 5.6,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 1554.19,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 1397.58,
          "wiring_cost": 0.0,
          "num_units": 2,
          "cummultive_zonal_cost": 44178.42
        },
        {
          "systype": null,
          "zone_number": 10,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 1_SCHG",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.4,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 44178.42
        },
        {
          "systype": "PTAC",
          "zone_number": 10,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 1_SCHG",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.4,
          "cool_capacity(kW)": 2.3,
          "heat_cost": 0.0,
          "cool_cost": 1684.48,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 710.43,
          "num_units": 1.0,
          "cummultive_zonal_cost": 46573.33
        },
        {
          "systype": "HW",
          "zone_number": 10,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 1_SCHG",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.4,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 853.11,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 1397.58,
          "wiring_cost": 0.0,
          "num_units": 1.0,
          "cummultive_zonal_cost": 48824.02
        },
        {
          "systype": null,
          "zone_number": 11,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 1_SCHG 1",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.4,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 48824.02
        },
        {
          "systype": "PTAC",
          "zone_number": 11,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 1_SCHG 1",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.4,
          "cool_capacity(kW)": 2.3,
          "heat_cost": 0.0,
          "cool_cost": 1684.48,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 710.43,
          "num_units": 1.0,
          "cummultive_zonal_cost": 51218.93
        },
        {
          "systype": "HW",
          "zone_number": 11,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 1_SCHG 1",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.4,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 853.11,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 1397.58,
          "wiring_cost": 0.0,
          "num_units": 1.0,
          "cummultive_zonal_cost": 53469.62
        },
        {
          "systype": null,
          "zone_number": 12,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 1_SCHG 2",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.1,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 53469.62
        },
        {
          "systype": "PTAC",
          "zone_number": 12,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 1_SCHG 2",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.1,
          "cool_capacity(kW)": 1.5,
          "heat_cost": 0.0,
          "cool_cost": 1177.78,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 428.51,
          "num_units": 1.0,
          "cummultive_zonal_cost": 55075.91
        },
        {
          "systype": "HW",
          "zone_number": 12,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 1_SCHG 2",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.1,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 701.08,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 842.99,
          "wiring_cost": 0.0,
          "num_units": 1,
          "cummultive_zonal_cost": 56619.98
        },
        {
          "systype": null,
          "zone_number": 13,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 1_SCHG 3",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.2,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 56619.98
        },
        {
          "systype": "PTAC",
          "zone_number": 13,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 1_SCHG 3",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.2,
          "cool_capacity(kW)": 1.5,
          "heat_cost": 0.0,
          "cool_cost": 1177.78,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 428.51,
          "num_units": 1.0,
          "cummultive_zonal_cost": 58226.28
        },
        {
          "systype": "HW",
          "zone_number": 13,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 1_SCHG 3",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.2,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 701.08,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 842.99,
          "wiring_cost": 0.0,
          "num_units": 1,
          "cummultive_zonal_cost": 59770.35
        },
        {
          "systype": null,
          "zone_number": 14,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 1_SCHG 4",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.4,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 59770.35
        },
        {
          "systype": "PTAC",
          "zone_number": 14,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 1_SCHG 4",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.4,
          "cool_capacity(kW)": 2.3,
          "heat_cost": 0.0,
          "cool_cost": 1684.48,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 710.43,
          "num_units": 1.0,
          "cummultive_zonal_cost": 62165.26
        },
        {
          "systype": "HW",
          "zone_number": 14,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 1_SCHG 4",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.4,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 853.11,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 1397.58,
          "wiring_cost": 0.0,
          "num_units": 1.0,
          "cummultive_zonal_cost": 64415.95
        },
        {
          "systype": null,
          "zone_number": 15,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 1_SCHG 5",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.1,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 64415.95
        },
        {
          "systype": "PTAC",
          "zone_number": 15,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 1_SCHG 5",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.1,
          "cool_capacity(kW)": 1.5,
          "heat_cost": 0.0,
          "cool_cost": 1177.78,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 428.51,
          "num_units": 1.0,
          "cummultive_zonal_cost": 66022.25
        },
        {
          "systype": "HW",
          "zone_number": 15,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 1_SCHG 5",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.1,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 701.08,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 842.99,
          "wiring_cost": 0.0,
          "num_units": 1,
          "cummultive_zonal_cost": 67566.32
        },
        {
          "systype": null,
          "zone_number": 16,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 1_SCHG 6",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.2,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 67566.32
        },
        {
          "systype": "PTAC",
          "zone_number": 16,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 1_SCHG 6",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.2,
          "cool_capacity(kW)": 1.5,
          "heat_cost": 0.0,
          "cool_cost": 1177.78,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 428.51,
          "num_units": 1.0,
          "cummultive_zonal_cost": 69172.61
        },
        {
          "systype": "HW",
          "zone_number": 16,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 1_SCHG 6",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.2,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 701.08,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 842.99,
          "wiring_cost": 0.0,
          "num_units": 1,
          "cummultive_zonal_cost": 70716.68
        },
        {
          "systype": null,
          "zone_number": 17,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 2_SCHG",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.2,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 70716.68
        },
        {
          "systype": "PTAC",
          "zone_number": 17,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 2_SCHG",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.2,
          "cool_capacity(kW)": 1.5,
          "heat_cost": 0.0,
          "cool_cost": 1177.78,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 428.51,
          "num_units": 1.0,
          "cummultive_zonal_cost": 72322.98
        },
        {
          "systype": "HW",
          "zone_number": 17,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 2_SCHG",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.2,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 701.08,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 842.99,
          "wiring_cost": 0.0,
          "num_units": 1,
          "cummultive_zonal_cost": 73867.05
        },
        {
          "systype": null,
          "zone_number": 18,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 2_SCHG 1",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.2,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 73867.05
        },
        {
          "systype": "PTAC",
          "zone_number": 18,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 2_SCHG 1",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.2,
          "cool_capacity(kW)": 1.5,
          "heat_cost": 0.0,
          "cool_cost": 1177.78,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 428.51,
          "num_units": 1.0,
          "cummultive_zonal_cost": 75473.35
        },
        {
          "systype": "HW",
          "zone_number": 18,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 2_SCHG 1",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.2,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 701.08,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 842.99,
          "wiring_cost": 0.0,
          "num_units": 1,
          "cummultive_zonal_cost": 77017.42
        },
        {
          "systype": null,
          "zone_number": 19,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 2_SCHG 2",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.4,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 77017.42
        },
        {
          "systype": "PTAC",
          "zone_number": 19,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 2_SCHG 2",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.4,
          "cool_capacity(kW)": 2.3,
          "heat_cost": 0.0,
          "cool_cost": 1684.48,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 710.43,
          "num_units": 1.0,
          "cummultive_zonal_cost": 79412.33
        },
        {
          "systype": "HW",
          "zone_number": 19,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 2_SCHG 2",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.4,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 853.11,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 1397.58,
          "wiring_cost": 0.0,
          "num_units": 1.0,
          "cummultive_zonal_cost": 81663.02
        },
        {
          "systype": null,
          "zone_number": 20,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 2_SCHG 3",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.2,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 81663.02
        },
        {
          "systype": "PTAC",
          "zone_number": 20,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 2_SCHG 3",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.2,
          "cool_capacity(kW)": 1.5,
          "heat_cost": 0.0,
          "cool_cost": 1177.78,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 428.51,
          "num_units": 1.0,
          "cummultive_zonal_cost": 83269.31
        },
        {
          "systype": "HW",
          "zone_number": 20,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 2_SCHG 3",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.2,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 701.08,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 842.99,
          "wiring_cost": 0.0,
          "num_units": 1,
          "cummultive_zonal_cost": 84813.38
        },
        {
          "systype": null,
          "zone_number": 21,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 2_SCHG 4",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.4,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 84813.38
        },
        {
          "systype": "PTAC",
          "zone_number": 21,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 2_SCHG 4",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.4,
          "cool_capacity(kW)": 2.3,
          "heat_cost": 0.0,
          "cool_cost": 1684.48,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 710.43,
          "num_units": 1.0,
          "cummultive_zonal_cost": 87208.29
        },
        {
          "systype": "HW",
          "zone_number": 21,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 2_SCHG 4",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.4,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 853.11,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 1397.58,
          "wiring_cost": 0.0,
          "num_units": 1.0,
          "cummultive_zonal_cost": 89458.98
        },
        {
          "systype": null,
          "zone_number": 22,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 2_SCHG 5",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.2,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 89458.98
        },
        {
          "systype": "PTAC",
          "zone_number": 22,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 2_SCHG 5",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.2,
          "cool_capacity(kW)": 1.5,
          "heat_cost": 0.0,
          "cool_cost": 1177.78,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 428.51,
          "num_units": 1.0,
          "cummultive_zonal_cost": 91065.28
        },
        {
          "systype": "HW",
          "zone_number": 22,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 2_SCHG 5",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.2,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 701.08,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 842.99,
          "wiring_cost": 0.0,
          "num_units": 1,
          "cummultive_zonal_cost": 92609.35
        },
        {
          "systype": null,
          "zone_number": 23,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 2_SCHG 6",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.4,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 92609.35
        },
        {
          "systype": "PTAC",
          "zone_number": 23,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 2_SCHG 6",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.4,
          "cool_capacity(kW)": 2.3,
          "heat_cost": 0.0,
          "cool_cost": 1684.48,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 710.43,
          "num_units": 1.0,
          "cummultive_zonal_cost": 95004.26
        },
        {
          "systype": "HW",
          "zone_number": 23,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 2_SCHG 6",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.4,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 853.11,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 1397.58,
          "wiring_cost": 0.0,
          "num_units": 1.0,
          "cummultive_zonal_cost": 97254.95
        },
        {
          "systype": null,
          "zone_number": 24,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 2_SCHG 7",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.5,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 97254.95
        },
        {
          "systype": "PTAC",
          "zone_number": 24,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 2_SCHG 7",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.5,
          "cool_capacity(kW)": 2.4,
          "heat_cost": 0.0,
          "cool_cost": 1684.48,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 710.43,
          "num_units": 1.0,
          "cummultive_zonal_cost": 99649.86
        },
        {
          "systype": "HW",
          "zone_number": 24,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 2_SCHG 7",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.5,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 853.11,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 1397.58,
          "wiring_cost": 0.0,
          "num_units": 1.0,
          "cummultive_zonal_cost": 101900.55
        },
        {
          "systype": null,
          "zone_number": 25,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 3_SCHG",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.4,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 101900.55
        },
        {
          "systype": "PTAC",
          "zone_number": 25,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 3_SCHG",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.4,
          "cool_capacity(kW)": 2.3,
          "heat_cost": 0.0,
          "cool_cost": 1684.48,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 710.43,
          "num_units": 1.0,
          "cummultive_zonal_cost": 104295.46
        },
        {
          "systype": "HW",
          "zone_number": 25,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 3_SCHG",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.4,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 853.11,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 1397.58,
          "wiring_cost": 0.0,
          "num_units": 1.0,
          "cummultive_zonal_cost": 106546.15
        },
        {
          "systype": null,
          "zone_number": 26,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 3_SCHG 1",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.2,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 106546.15
        },
        {
          "systype": "PTAC",
          "zone_number": 26,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 3_SCHG 1",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.2,
          "cool_capacity(kW)": 1.5,
          "heat_cost": 0.0,
          "cool_cost": 1177.78,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 428.51,
          "num_units": 1.0,
          "cummultive_zonal_cost": 108152.45
        },
        {
          "systype": "HW",
          "zone_number": 26,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 3_SCHG 1",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.2,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 701.08,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 842.99,
          "wiring_cost": 0.0,
          "num_units": 1,
          "cummultive_zonal_cost": 109696.52
        },
        {
          "systype": null,
          "zone_number": 27,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 3_SCHG 2",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.2,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 109696.52
        },
        {
          "systype": "PTAC",
          "zone_number": 27,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 3_SCHG 2",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.2,
          "cool_capacity(kW)": 1.5,
          "heat_cost": 0.0,
          "cool_cost": 1177.78,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 428.51,
          "num_units": 1.0,
          "cummultive_zonal_cost": 111302.81
        },
        {
          "systype": "HW",
          "zone_number": 27,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 3_SCHG 2",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.2,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 701.08,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 842.99,
          "wiring_cost": 0.0,
          "num_units": 1,
          "cummultive_zonal_cost": 112846.88
        },
        {
          "systype": null,
          "zone_number": 28,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 3_SCHG 3",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.4,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 112846.88
        },
        {
          "systype": "PTAC",
          "zone_number": 28,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 3_SCHG 3",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.4,
          "cool_capacity(kW)": 2.3,
          "heat_cost": 0.0,
          "cool_cost": 1684.48,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 710.43,
          "num_units": 1.0,
          "cummultive_zonal_cost": 115241.8
        },
        {
          "systype": "HW",
          "zone_number": 28,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 3_SCHG 3",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.4,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 853.11,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 1397.58,
          "wiring_cost": 0.0,
          "num_units": 1.0,
          "cummultive_zonal_cost": 117492.49
        },
        {
          "systype": null,
          "zone_number": 29,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 3_SCHG 4",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.4,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 117492.49
        },
        {
          "systype": "PTAC",
          "zone_number": 29,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 3_SCHG 4",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.4,
          "cool_capacity(kW)": 2.3,
          "heat_cost": 0.0,
          "cool_cost": 1684.48,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 710.43,
          "num_units": 1.0,
          "cummultive_zonal_cost": 119887.4
        },
        {
          "systype": "HW",
          "zone_number": 29,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 3_SCHG 4",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.4,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 853.11,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 1397.58,
          "wiring_cost": 0.0,
          "num_units": 1.0,
          "cummultive_zonal_cost": 122138.09
        },
        {
          "systype": null,
          "zone_number": 30,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 3_SCHG 5",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.4,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 122138.09
        },
        {
          "systype": "PTAC",
          "zone_number": 30,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 3_SCHG 5",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.4,
          "cool_capacity(kW)": 2.3,
          "heat_cost": 0.0,
          "cool_cost": 1684.48,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 710.43,
          "num_units": 1.0,
          "cummultive_zonal_cost": 124533.0
        },
        {
          "systype": "HW",
          "zone_number": 30,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 3_SCHG 5",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.4,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 853.11,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 1397.58,
          "wiring_cost": 0.0,
          "num_units": 1.0,
          "cummultive_zonal_cost": 126783.69
        },
        {
          "systype": null,
          "zone_number": 31,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 3_SCHG 6",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.2,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 126783.69
        },
        {
          "systype": "PTAC",
          "zone_number": 31,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 3_SCHG 6",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.2,
          "cool_capacity(kW)": 1.5,
          "heat_cost": 0.0,
          "cool_cost": 1177.78,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 428.51,
          "num_units": 1.0,
          "cummultive_zonal_cost": 128389.98
        },
        {
          "systype": "HW",
          "zone_number": 31,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 3_SCHG 6",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.2,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 701.08,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 842.99,
          "wiring_cost": 0.0,
          "num_units": 1,
          "cummultive_zonal_cost": 129934.05
        },
        {
          "systype": null,
          "zone_number": 32,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 3_SCHG 7",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.2,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 129934.05
        },
        {
          "systype": "PTAC",
          "zone_number": 32,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 3_SCHG 7",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.2,
          "cool_capacity(kW)": 1.5,
          "heat_cost": 0.0,
          "cool_cost": 1177.78,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 428.51,
          "num_units": 1.0,
          "cummultive_zonal_cost": 131540.35
        },
        {
          "systype": "HW",
          "zone_number": 32,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 3_SCHG 7",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.2,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 701.08,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 842.99,
          "wiring_cost": 0.0,
          "num_units": 1,
          "cummultive_zonal_cost": 133084.42
        },
        {
          "systype": null,
          "zone_number": 33,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 4_SCHG",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.5,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 133084.42
        },
        {
          "systype": "PTAC",
          "zone_number": 33,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 4_SCHG",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.5,
          "cool_capacity(kW)": 2.4,
          "heat_cost": 0.0,
          "cool_cost": 1684.48,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 710.43,
          "num_units": 1.0,
          "cummultive_zonal_cost": 135479.33
        },
        {
          "systype": "HW",
          "zone_number": 33,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 4_SCHG",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.5,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 853.11,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 1397.58,
          "wiring_cost": 0.0,
          "num_units": 1.0,
          "cummultive_zonal_cost": 137730.02
        },
        {
          "systype": null,
          "zone_number": 34,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 4_SCHG 1",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.5,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 137730.02
        },
        {
          "systype": "PTAC",
          "zone_number": 34,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 4_SCHG 1",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.5,
          "cool_capacity(kW)": 2.4,
          "heat_cost": 0.0,
          "cool_cost": 1684.48,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 710.43,
          "num_units": 1.0,
          "cummultive_zonal_cost": 140124.93
        },
        {
          "systype": "HW",
          "zone_number": 34,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 4_SCHG 1",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.5,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 853.11,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 1397.58,
          "wiring_cost": 0.0,
          "num_units": 1.0,
          "cummultive_zonal_cost": 142375.62
        },
        {
          "systype": null,
          "zone_number": 35,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 4_SCHG 2",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.5,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 142375.62
        },
        {
          "systype": "PTAC",
          "zone_number": 35,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 4_SCHG 2",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.5,
          "cool_capacity(kW)": 2.4,
          "heat_cost": 0.0,
          "cool_cost": 1684.48,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 710.43,
          "num_units": 1.0,
          "cummultive_zonal_cost": 144770.53
        },
        {
          "systype": "HW",
          "zone_number": 35,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 4_SCHG 2",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.5,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 853.11,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 1397.58,
          "wiring_cost": 0.0,
          "num_units": 1.0,
          "cummultive_zonal_cost": 147021.22
        },
        {
          "systype": null,
          "zone_number": 36,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 4_SCHG 3",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.2,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 147021.22
        },
        {
          "systype": "PTAC",
          "zone_number": 36,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 4_SCHG 3",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.2,
          "cool_capacity(kW)": 1.5,
          "heat_cost": 0.0,
          "cool_cost": 1177.78,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 428.51,
          "num_units": 1.0,
          "cummultive_zonal_cost": 148627.52
        },
        {
          "systype": "HW",
          "zone_number": 36,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 4_SCHG 3",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.2,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 701.08,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 842.99,
          "wiring_cost": 0.0,
          "num_units": 1,
          "cummultive_zonal_cost": 150171.59
        },
        {
          "systype": null,
          "zone_number": 37,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 4_SCHG 4",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.5,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 150171.59
        },
        {
          "systype": "PTAC",
          "zone_number": 37,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 4_SCHG 4",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.5,
          "cool_capacity(kW)": 2.4,
          "heat_cost": 0.0,
          "cool_cost": 1684.48,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 710.43,
          "num_units": 1.0,
          "cummultive_zonal_cost": 152566.5
        },
        {
          "systype": "HW",
          "zone_number": 37,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 4_SCHG 4",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.5,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 853.11,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 1397.58,
          "wiring_cost": 0.0,
          "num_units": 1.0,
          "cummultive_zonal_cost": 154817.19
        },
        {
          "systype": null,
          "zone_number": 38,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 4_SCHG 5",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.2,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 154817.19
        },
        {
          "systype": "PTAC",
          "zone_number": 38,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 4_SCHG 5",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.2,
          "cool_capacity(kW)": 1.5,
          "heat_cost": 0.0,
          "cool_cost": 1177.78,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 428.51,
          "num_units": 1.0,
          "cummultive_zonal_cost": 156423.48
        },
        {
          "systype": "HW",
          "zone_number": 38,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 4_SCHG 5",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.2,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 701.08,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 842.99,
          "wiring_cost": 0.0,
          "num_units": 1,
          "cummultive_zonal_cost": 157967.55
        },
        {
          "systype": null,
          "zone_number": 39,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 4_SCHG 6",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.2,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 157967.55
        },
        {
          "systype": "PTAC",
          "zone_number": 39,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 4_SCHG 6",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.2,
          "cool_capacity(kW)": 1.5,
          "heat_cost": 0.0,
          "cool_cost": 1177.78,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 428.51,
          "num_units": 1.0,
          "cummultive_zonal_cost": 159573.85
        },
        {
          "systype": "HW",
          "zone_number": 39,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 4_SCHG 6",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.2,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 701.08,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 842.99,
          "wiring_cost": 0.0,
          "num_units": 1,
          "cummultive_zonal_cost": 161117.92
        },
        {
          "systype": null,
          "zone_number": 40,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 4_SCHG 7",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.2,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 161117.92
        },
        {
          "systype": "PTAC",
          "zone_number": 40,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 4_SCHG 7",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.2,
          "cool_capacity(kW)": 1.5,
          "heat_cost": 0.0,
          "cool_cost": 1177.78,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 428.51,
          "num_units": 1.0,
          "cummultive_zonal_cost": 162724.22
        },
        {
          "systype": "HW",
          "zone_number": 40,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 4_SCHG 7",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.2,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 701.08,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 842.99,
          "wiring_cost": 0.0,
          "num_units": 1,
          "cummultive_zonal_cost": 164268.29
        },
        {
          "systype": null,
          "zone_number": 41,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 5_SCHG",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.5,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 164268.29
        },
        {
          "systype": "PTAC",
          "zone_number": 41,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 5_SCHG",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.5,
          "cool_capacity(kW)": 2.4,
          "heat_cost": 0.0,
          "cool_cost": 1684.48,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 710.43,
          "num_units": 1.0,
          "cummultive_zonal_cost": 166663.2
        },
        {
          "systype": "HW",
          "zone_number": 41,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 5_SCHG",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.5,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 853.11,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 1397.58,
          "wiring_cost": 0.0,
          "num_units": 1.0,
          "cummultive_zonal_cost": 168913.89
        },
        {
          "systype": null,
          "zone_number": 42,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 5_SCHG 1",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.2,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 168913.89
        },
        {
          "systype": "PTAC",
          "zone_number": 42,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 5_SCHG 1",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.2,
          "cool_capacity(kW)": 1.6,
          "heat_cost": 0.0,
          "cool_cost": 1177.78,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 428.51,
          "num_units": 1.0,
          "cummultive_zonal_cost": 170520.18
        },
        {
          "systype": "HW",
          "zone_number": 42,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 5_SCHG 1",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.2,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 701.08,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 842.99,
          "wiring_cost": 0.0,
          "num_units": 1,
          "cummultive_zonal_cost": 172064.25
        },
        {
          "systype": null,
          "zone_number": 43,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 5_SCHG 2",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.5,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 172064.25
        },
        {
          "systype": "PTAC",
          "zone_number": 43,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 5_SCHG 2",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.5,
          "cool_capacity(kW)": 2.4,
          "heat_cost": 0.0,
          "cool_cost": 1684.48,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 710.43,
          "num_units": 1.0,
          "cummultive_zonal_cost": 174459.16
        },
        {
          "systype": "HW",
          "zone_number": 43,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 5_SCHG 2",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.5,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 853.11,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 1397.58,
          "wiring_cost": 0.0,
          "num_units": 1.0,
          "cummultive_zonal_cost": 176709.85
        },
        {
          "systype": null,
          "zone_number": 44,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 5_SCHG 3",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.2,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 176709.85
        },
        {
          "systype": "PTAC",
          "zone_number": 44,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 5_SCHG 3",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.2,
          "cool_capacity(kW)": 1.6,
          "heat_cost": 0.0,
          "cool_cost": 1177.78,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 428.51,
          "num_units": 1.0,
          "cummultive_zonal_cost": 178316.15
        },
        {
          "systype": "HW",
          "zone_number": 44,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 5_SCHG 3",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.2,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 701.08,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 842.99,
          "wiring_cost": 0.0,
          "num_units": 1,
          "cummultive_zonal_cost": 179860.22
        },
        {
          "systype": null,
          "zone_number": 45,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 5_SCHG 4",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.2,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 179860.22
        },
        {
          "systype": "PTAC",
          "zone_number": 45,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 5_SCHG 4",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.2,
          "cool_capacity(kW)": 1.6,
          "heat_cost": 0.0,
          "cool_cost": 1177.78,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 428.51,
          "num_units": 1.0,
          "cummultive_zonal_cost": 181466.52
        },
        {
          "systype": "HW",
          "zone_number": 45,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 5_SCHG 4",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.2,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 701.08,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 842.99,
          "wiring_cost": 0.0,
          "num_units": 1,
          "cummultive_zonal_cost": 183010.59
        },
        {
          "systype": null,
          "zone_number": 46,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 5_SCHG 5",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.2,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 183010.59
        },
        {
          "systype": "PTAC",
          "zone_number": 46,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 5_SCHG 5",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.2,
          "cool_capacity(kW)": 1.6,
          "heat_cost": 0.0,
          "cool_cost": 1177.78,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 428.51,
          "num_units": 1.0,
          "cummultive_zonal_cost": 184616.88
        },
        {
          "systype": "HW",
          "zone_number": 46,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 5_SCHG 5",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.2,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 701.08,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 842.99,
          "wiring_cost": 0.0,
          "num_units": 1,
          "cummultive_zonal_cost": 186160.95
        },
        {
          "systype": null,
          "zone_number": 47,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 5_SCHG 6",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.5,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 186160.95
        },
        {
          "systype": "PTAC",
          "zone_number": 47,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 5_SCHG 6",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.5,
          "cool_capacity(kW)": 2.4,
          "heat_cost": 0.0,
          "cool_cost": 1684.48,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 710.43,
          "num_units": 1.0,
          "cummultive_zonal_cost": 188555.86
        },
        {
          "systype": "HW",
          "zone_number": 47,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 5_SCHG 6",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.5,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 853.11,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 1397.58,
          "wiring_cost": 0.0,
          "num_units": 1.0,
          "cummultive_zonal_cost": 190806.55
        },
        {
          "systype": null,
          "zone_number": 48,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 5_SCHG 7",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.5,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 190806.55
        },
        {
          "systype": "PTAC",
          "zone_number": 48,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 5_SCHG 7",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.5,
          "cool_capacity(kW)": 2.4,
          "heat_cost": 0.0,
          "cool_cost": 1684.48,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 710.43,
          "num_units": 1.0,
          "cummultive_zonal_cost": 193201.46
        },
        {
          "systype": "HW",
          "zone_number": 48,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 5_SCHG 7",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.5,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 853.11,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 1397.58,
          "wiring_cost": 0.0,
          "num_units": 1.0,
          "cummultive_zonal_cost": 195452.15
        },
        {
          "systype": null,
          "zone_number": 49,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 6_SCHG",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.5,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 195452.15
        },
        {
          "systype": "PTAC",
          "zone_number": 49,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 6_SCHG",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.5,
          "cool_capacity(kW)": 2.4,
          "heat_cost": 0.0,
          "cool_cost": 1684.48,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 710.43,
          "num_units": 1.0,
          "cummultive_zonal_cost": 197847.07
        },
        {
          "systype": "HW",
          "zone_number": 49,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 6_SCHG",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.5,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 853.11,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 1397.58,
          "wiring_cost": 0.0,
          "num_units": 1.0,
          "cummultive_zonal_cost": 200097.75
        },
        {
          "systype": null,
          "zone_number": 50,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 6_SCHG 1",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.2,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 200097.75
        },
        {
          "systype": "PTAC",
          "zone_number": 50,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 6_SCHG 1",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.2,
          "cool_capacity(kW)": 1.6,
          "heat_cost": 0.0,
          "cool_cost": 1177.78,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 428.51,
          "num_units": 1.0,
          "cummultive_zonal_cost": 201704.05
        },
        {
          "systype": "HW",
          "zone_number": 50,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 6_SCHG 1",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.2,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 701.08,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 842.99,
          "wiring_cost": 0.0,
          "num_units": 1,
          "cummultive_zonal_cost": 203248.12
        },
        {
          "systype": null,
          "zone_number": 51,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 6_SCHG 2",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.5,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 203248.12
        },
        {
          "systype": "PTAC",
          "zone_number": 51,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 6_SCHG 2",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.5,
          "cool_capacity(kW)": 2.4,
          "heat_cost": 0.0,
          "cool_cost": 1684.48,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 710.43,
          "num_units": 1.0,
          "cummultive_zonal_cost": 205643.03
        },
        {
          "systype": "HW",
          "zone_number": 51,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 6_SCHG 2",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.5,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 853.11,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 1397.58,
          "wiring_cost": 0.0,
          "num_units": 1.0,
          "cummultive_zonal_cost": 207893.72
        },
        {
          "systype": null,
          "zone_number": 52,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 6_SCHG 3",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.2,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 207893.72
        },
        {
          "systype": "PTAC",
          "zone_number": 52,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 6_SCHG 3",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.2,
          "cool_capacity(kW)": 1.6,
          "heat_cost": 0.0,
          "cool_cost": 1177.78,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 428.51,
          "num_units": 1.0,
          "cummultive_zonal_cost": 209500.02
        },
        {
          "systype": "HW",
          "zone_number": 52,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 6_SCHG 3",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.2,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 701.08,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 842.99,
          "wiring_cost": 0.0,
          "num_units": 1,
          "cummultive_zonal_cost": 211044.09
        },
        {
          "systype": null,
          "zone_number": 53,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 6_SCHG 4",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.5,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 211044.09
        },
        {
          "systype": "PTAC",
          "zone_number": 53,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 6_SCHG 4",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.5,
          "cool_capacity(kW)": 2.4,
          "heat_cost": 0.0,
          "cool_cost": 1684.48,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 710.43,
          "num_units": 1.0,
          "cummultive_zonal_cost": 213439.0
        },
        {
          "systype": "HW",
          "zone_number": 53,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 6_SCHG 4",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.5,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 853.11,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 1397.58,
          "wiring_cost": 0.0,
          "num_units": 1.0,
          "cummultive_zonal_cost": 215689.69
        },
        {
          "systype": null,
          "zone_number": 54,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 6_SCHG 5",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.5,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 215689.69
        },
        {
          "systype": "PTAC",
          "zone_number": 54,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 6_SCHG 5",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.5,
          "cool_capacity(kW)": 2.4,
          "heat_cost": 0.0,
          "cool_cost": 1684.48,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 710.43,
          "num_units": 1.0,
          "cummultive_zonal_cost": 218084.6
        },
        {
          "systype": "HW",
          "zone_number": 54,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 6_SCHG 5",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.5,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 853.11,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 1397.58,
          "wiring_cost": 0.0,
          "num_units": 1.0,
          "cummultive_zonal_cost": 220335.29
        },
        {
          "systype": null,
          "zone_number": 55,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 6_SCHG 6",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.3,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 220335.29
        },
        {
          "systype": "PTAC",
          "zone_number": 55,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 6_SCHG 6",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.3,
          "cool_capacity(kW)": 1.6,
          "heat_cost": 0.0,
          "cool_cost": 1177.78,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 428.51,
          "num_units": 1.0,
          "cummultive_zonal_cost": 221941.58
        },
        {
          "systype": "HW",
          "zone_number": 55,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 6_SCHG 6",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.3,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 701.08,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 842.99,
          "wiring_cost": 0.0,
          "num_units": 1,
          "cummultive_zonal_cost": 223485.66
        },
        {
          "systype": null,
          "zone_number": 56,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 6_SCHG 7",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.3,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 223485.66
        },
        {
          "systype": "PTAC",
          "zone_number": 56,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 6_SCHG 7",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.3,
          "cool_capacity(kW)": 1.6,
          "heat_cost": 0.0,
          "cool_cost": 1177.78,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 428.51,
          "num_units": 1.0,
          "cummultive_zonal_cost": 225091.95
        },
        {
          "systype": "HW",
          "zone_number": 56,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 6_SCHG 7",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.3,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 701.08,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 842.99,
          "wiring_cost": 0.0,
          "num_units": 1,
          "cummultive_zonal_cost": 226636.02
        },
        {
          "systype": null,
          "zone_number": 57,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 7_SCHG",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.3,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 226636.02
        },
        {
          "systype": "PTAC",
          "zone_number": 57,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 7_SCHG",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.3,
          "cool_capacity(kW)": 1.6,
          "heat_cost": 0.0,
          "cool_cost": 1177.78,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 428.51,
          "num_units": 1.0,
          "cummultive_zonal_cost": 228242.32
        },
        {
          "systype": "HW",
          "zone_number": 57,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 7_SCHG",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.3,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 701.08,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 842.99,
          "wiring_cost": 0.0,
          "num_units": 1,
          "cummultive_zonal_cost": 229786.39
        },
        {
          "systype": null,
          "zone_number": 58,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 7_SCHG 1",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.5,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 229786.39
        },
        {
          "systype": "PTAC",
          "zone_number": 58,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 7_SCHG 1",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.5,
          "cool_capacity(kW)": 2.4,
          "heat_cost": 0.0,
          "cool_cost": 1684.48,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 710.43,
          "num_units": 1.0,
          "cummultive_zonal_cost": 232181.3
        },
        {
          "systype": "HW",
          "zone_number": 58,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 7_SCHG 1",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.5,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 853.11,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 1397.58,
          "wiring_cost": 0.0,
          "num_units": 1.0,
          "cummultive_zonal_cost": 234431.99
        },
        {
          "systype": null,
          "zone_number": 59,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 7_SCHG 2",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.3,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 234431.99
        },
        {
          "systype": "PTAC",
          "zone_number": 59,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 7_SCHG 2",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.3,
          "cool_capacity(kW)": 1.6,
          "heat_cost": 0.0,
          "cool_cost": 1177.78,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 428.51,
          "num_units": 1.0,
          "cummultive_zonal_cost": 236038.28
        },
        {
          "systype": "HW",
          "zone_number": 59,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 7_SCHG 2",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.3,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 701.08,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 842.99,
          "wiring_cost": 0.0,
          "num_units": 1,
          "cummultive_zonal_cost": 237582.36
        },
        {
          "systype": null,
          "zone_number": 60,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 7_SCHG 3",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.5,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 237582.36
        },
        {
          "systype": "PTAC",
          "zone_number": 60,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 7_SCHG 3",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.5,
          "cool_capacity(kW)": 2.4,
          "heat_cost": 0.0,
          "cool_cost": 1684.48,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 710.43,
          "num_units": 1.0,
          "cummultive_zonal_cost": 239977.27
        },
        {
          "systype": "HW",
          "zone_number": 60,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 7_SCHG 3",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.5,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 853.11,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 1397.58,
          "wiring_cost": 0.0,
          "num_units": 1.0,
          "cummultive_zonal_cost": 242227.96
        },
        {
          "systype": null,
          "zone_number": 61,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 7_SCHG 4",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.6,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 242227.96
        },
        {
          "systype": "PTAC",
          "zone_number": 61,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 7_SCHG 4",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.6,
          "cool_capacity(kW)": 2.4,
          "heat_cost": 0.0,
          "cool_cost": 1684.48,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 710.43,
          "num_units": 1.0,
          "cummultive_zonal_cost": 244622.87
        },
        {
          "systype": "HW",
          "zone_number": 61,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 7_SCHG 4",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.6,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 853.11,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 1397.58,
          "wiring_cost": 0.0,
          "num_units": 1.0,
          "cummultive_zonal_cost": 246873.56
        },
        {
          "systype": null,
          "zone_number": 62,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 7_SCHG 5",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.6,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 246873.56
        },
        {
          "systype": "PTAC",
          "zone_number": 62,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 7_SCHG 5",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.6,
          "cool_capacity(kW)": 2.4,
          "heat_cost": 0.0,
          "cool_cost": 1684.48,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 710.43,
          "num_units": 1.0,
          "cummultive_zonal_cost": 249268.47
        },
        {
          "systype": "HW",
          "zone_number": 62,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 7_SCHG 5",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.6,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 853.11,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 1397.58,
          "wiring_cost": 0.0,
          "num_units": 1.0,
          "cummultive_zonal_cost": 251519.16
        },
        {
          "systype": null,
          "zone_number": 63,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 7_SCHG 6",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.3,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 251519.16
        },
        {
          "systype": "PTAC",
          "zone_number": 63,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 7_SCHG 6",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.3,
          "cool_capacity(kW)": 1.6,
          "heat_cost": 0.0,
          "cool_cost": 1177.78,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 428.51,
          "num_units": 1.0,
          "cummultive_zonal_cost": 253125.45
        },
        {
          "systype": "HW",
          "zone_number": 63,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 7_SCHG 6",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.3,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 701.08,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 842.99,
          "wiring_cost": 0.0,
          "num_units": 1,
          "cummultive_zonal_cost": 254669.52
        },
        {
          "systype": null,
          "zone_number": 64,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 7_SCHG 7",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.3,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 254669.52
        },
        {
          "systype": "PTAC",
          "zone_number": 64,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 7_SCHG 7",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.3,
          "cool_capacity(kW)": 1.6,
          "heat_cost": 0.0,
          "cool_cost": 1177.78,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 428.51,
          "num_units": 1.0,
          "cummultive_zonal_cost": 256275.82
        },
        {
          "systype": "HW",
          "zone_number": 64,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 7_SCHG 7",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.3,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 701.08,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 842.99,
          "wiring_cost": 0.0,
          "num_units": 1,
          "cummultive_zonal_cost": 257819.89
        },
        {
          "systype": null,
          "zone_number": 65,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 8_SCHG",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.3,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 257819.89
        },
        {
          "systype": "PTAC",
          "zone_number": 65,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 8_SCHG",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.3,
          "cool_capacity(kW)": 1.6,
          "heat_cost": 0.0,
          "cool_cost": 1177.78,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 428.51,
          "num_units": 1.0,
          "cummultive_zonal_cost": 259426.18
        },
        {
          "systype": "HW",
          "zone_number": 65,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 8_SCHG",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.3,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 701.08,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 842.99,
          "wiring_cost": 0.0,
          "num_units": 1,
          "cummultive_zonal_cost": 260970.26
        },
        {
          "systype": null,
          "zone_number": 66,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 8_SCHG 1",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.6,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 260970.26
        },
        {
          "systype": "PTAC",
          "zone_number": 66,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 8_SCHG 1",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.6,
          "cool_capacity(kW)": 2.5,
          "heat_cost": 0.0,
          "cool_cost": 1684.48,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 710.43,
          "num_units": 1.0,
          "cummultive_zonal_cost": 263365.17
        },
        {
          "systype": "HW",
          "zone_number": 66,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 8_SCHG 1",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.6,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 853.11,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 1397.58,
          "wiring_cost": 0.0,
          "num_units": 1.0,
          "cummultive_zonal_cost": 265615.86
        },
        {
          "systype": null,
          "zone_number": 67,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 8_SCHG 2",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.3,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 265615.86
        },
        {
          "systype": "PTAC",
          "zone_number": 67,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 8_SCHG 2",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.3,
          "cool_capacity(kW)": 1.6,
          "heat_cost": 0.0,
          "cool_cost": 1177.78,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 428.51,
          "num_units": 1.0,
          "cummultive_zonal_cost": 267222.15
        },
        {
          "systype": "HW",
          "zone_number": 67,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 8_SCHG 2",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.3,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 701.08,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 842.99,
          "wiring_cost": 0.0,
          "num_units": 1,
          "cummultive_zonal_cost": 268766.22
        },
        {
          "systype": null,
          "zone_number": 68,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 8_SCHG 3",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.3,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 268766.22
        },
        {
          "systype": "PTAC",
          "zone_number": 68,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 8_SCHG 3",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.3,
          "cool_capacity(kW)": 1.6,
          "heat_cost": 0.0,
          "cool_cost": 1177.78,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 428.51,
          "num_units": 1.0,
          "cummultive_zonal_cost": 270372.52
        },
        {
          "systype": "HW",
          "zone_number": 68,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 8_SCHG 3",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.3,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 701.08,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 842.99,
          "wiring_cost": 0.0,
          "num_units": 1,
          "cummultive_zonal_cost": 271916.59
        },
        {
          "systype": null,
          "zone_number": 69,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 8_SCHG 4",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.6,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 271916.59
        },
        {
          "systype": "PTAC",
          "zone_number": 69,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 8_SCHG 4",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.6,
          "cool_capacity(kW)": 2.5,
          "heat_cost": 0.0,
          "cool_cost": 1684.48,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 710.43,
          "num_units": 1.0,
          "cummultive_zonal_cost": 274311.5
        },
        {
          "systype": "HW",
          "zone_number": 69,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 8_SCHG 4",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.6,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 853.11,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 1397.58,
          "wiring_cost": 0.0,
          "num_units": 1.0,
          "cummultive_zonal_cost": 276562.19
        },
        {
          "systype": null,
          "zone_number": 70,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 8_SCHG 5",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.6,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 276562.19
        },
        {
          "systype": "PTAC",
          "zone_number": 70,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 8_SCHG 5",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.6,
          "cool_capacity(kW)": 2.5,
          "heat_cost": 0.0,
          "cool_cost": 1684.48,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 710.43,
          "num_units": 1.0,
          "cummultive_zonal_cost": 278957.1
        },
        {
          "systype": "HW",
          "zone_number": 70,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 8_SCHG 5",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.6,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 1351.49,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 1397.58,
          "wiring_cost": 0.0,
          "num_units": 2,
          "cummultive_zonal_cost": 281706.18
        },
        {
          "systype": null,
          "zone_number": 71,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 8_SCHG 6",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.6,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 281706.18
        },
        {
          "systype": "PTAC",
          "zone_number": 71,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 8_SCHG 6",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.6,
          "cool_capacity(kW)": 2.5,
          "heat_cost": 0.0,
          "cool_cost": 1684.48,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 710.43,
          "num_units": 1.0,
          "cummultive_zonal_cost": 284101.09
        },
        {
          "systype": "HW",
          "zone_number": 71,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 8_SCHG 6",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.6,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 1351.49,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 1397.58,
          "wiring_cost": 0.0,
          "num_units": 2,
          "cummultive_zonal_cost": 286850.17
        },
        {
          "systype": null,
          "zone_number": 72,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 8_SCHG 7",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.3,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 286850.17
        },
        {
          "systype": "PTAC",
          "zone_number": 72,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 8_SCHG 7",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.3,
          "cool_capacity(kW)": 1.6,
          "heat_cost": 0.0,
          "cool_cost": 1177.78,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 428.51,
          "num_units": 1.0,
          "cummultive_zonal_cost": 288456.46
        },
        {
          "systype": "HW",
          "zone_number": 72,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 8_SCHG 7",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.3,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 701.08,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 842.99,
          "wiring_cost": 0.0,
          "num_units": 1,
          "cummultive_zonal_cost": 290000.53
        },
        {
          "systype": null,
          "zone_number": 73,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 9_SCHG",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.5,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 290000.53
        },
        {
          "systype": "PTAC",
          "zone_number": 73,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 9_SCHG",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.5,
          "cool_capacity(kW)": 1.8,
          "heat_cost": 0.0,
          "cool_cost": 1684.48,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 428.51,
          "num_units": 1.0,
          "cummultive_zonal_cost": 292113.53
        },
        {
          "systype": "HW",
          "zone_number": 73,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 9_SCHG",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.5,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 751.76,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 842.99,
          "wiring_cost": 0.0,
          "num_units": 1,
          "cummultive_zonal_cost": 293708.27
        },
        {
          "systype": null,
          "zone_number": 74,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 9_SCHG 1",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.9,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 293708.27
        },
        {
          "systype": "PTAC",
          "zone_number": 74,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 9_SCHG 1",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.9,
          "cool_capacity(kW)": 2.6,
          "heat_cost": 0.0,
          "cool_cost": 1684.48,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 710.43,
          "num_units": 1.0,
          "cummultive_zonal_cost": 296103.18
        },
        {
          "systype": "HW",
          "zone_number": 74,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 9_SCHG 1",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.9,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 1351.49,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 1397.58,
          "wiring_cost": 0.0,
          "num_units": 2,
          "cummultive_zonal_cost": 298852.26
        },
        {
          "systype": null,
          "zone_number": 75,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 9_SCHG 2",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.5,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 298852.26
        },
        {
          "systype": "PTAC",
          "zone_number": 75,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 9_SCHG 2",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.5,
          "cool_capacity(kW)": 1.8,
          "heat_cost": 0.0,
          "cool_cost": 1684.48,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 428.51,
          "num_units": 1.0,
          "cummultive_zonal_cost": 300965.26
        },
        {
          "systype": "HW",
          "zone_number": 75,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 9_SCHG 2",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.5,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 751.76,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 842.99,
          "wiring_cost": 0.0,
          "num_units": 1,
          "cummultive_zonal_cost": 302560.0
        },
        {
          "systype": null,
          "zone_number": 76,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 9_SCHG 3",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.9,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 302560.0
        },
        {
          "systype": "PTAC",
          "zone_number": 76,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 9_SCHG 3",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.9,
          "cool_capacity(kW)": 2.6,
          "heat_cost": 0.0,
          "cool_cost": 1838.48,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 710.43,
          "num_units": 1.0,
          "cummultive_zonal_cost": 305108.91
        },
        {
          "systype": "HW",
          "zone_number": 76,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 9_SCHG 3",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.9,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 1351.49,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 1397.58,
          "wiring_cost": 0.0,
          "num_units": 2,
          "cummultive_zonal_cost": 307857.99
        },
        {
          "systype": null,
          "zone_number": 77,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 9_SCHG 4",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.9,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 307857.99
        },
        {
          "systype": "PTAC",
          "zone_number": 77,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 9_SCHG 4",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.9,
          "cool_capacity(kW)": 2.6,
          "heat_cost": 0.0,
          "cool_cost": 1684.48,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 710.43,
          "num_units": 1.0,
          "cummultive_zonal_cost": 310252.9
        },
        {
          "systype": "HW",
          "zone_number": 77,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 9_SCHG 4",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.9,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 1351.49,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 1397.58,
          "wiring_cost": 0.0,
          "num_units": 2,
          "cummultive_zonal_cost": 313001.98
        },
        {
          "systype": null,
          "zone_number": 78,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 9_SCHG 5",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.5,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 313001.98
        },
        {
          "systype": "PTAC",
          "zone_number": 78,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 9_SCHG 5",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.5,
          "cool_capacity(kW)": 1.8,
          "heat_cost": 0.0,
          "cool_cost": 1684.48,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 428.51,
          "num_units": 1.0,
          "cummultive_zonal_cost": 315114.97
        },
        {
          "systype": "HW",
          "zone_number": 78,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 9_SCHG 5",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.5,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 751.76,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 842.99,
          "wiring_cost": 0.0,
          "num_units": 1,
          "cummultive_zonal_cost": 316709.72
        },
        {
          "systype": null,
          "zone_number": 79,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 9_SCHG 6",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.5,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 316709.72
        },
        {
          "systype": "PTAC",
          "zone_number": 79,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 9_SCHG 6",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.5,
          "cool_capacity(kW)": 1.8,
          "heat_cost": 0.0,
          "cool_cost": 1684.48,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 428.51,
          "num_units": 1.0,
          "cummultive_zonal_cost": 318822.71
        },
        {
          "systype": "HW",
          "zone_number": 79,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 9_SCHG 6",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.5,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 751.76,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 842.99,
          "wiring_cost": 0.0,
          "num_units": 1,
          "cummultive_zonal_cost": 320417.46
        },
        {
          "systype": null,
          "zone_number": 80,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 9_SCHG 7",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.9,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 320417.46
        },
        {
          "systype": "PTAC",
          "zone_number": 80,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 9_SCHG 7",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.9,
          "cool_capacity(kW)": 2.6,
          "heat_cost": 0.0,
          "cool_cost": 1838.48,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 710.43,
          "num_units": 1.0,
          "cummultive_zonal_cost": 322966.37
        },
        {
          "systype": "HW",
          "zone_number": 80,
          "zone_name": "DU_BT=Space Function_ST=Dwelling units general_FL=Building Story 9_SCHG 7",
          "zone_multiple": 1,
          "heat_capacity(kW)": 3.9,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 1351.49,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 1397.58,
          "wiring_cost": 0.0,
          "num_units": 2,
          "cummultive_zonal_cost": 325715.45
        },
        {
          "systype": null,
          "zone_number": 81,
          "zone_name": "WILD_ST=Corridor/Transition area other-sch-G_FL=Building Story 10_SCH=G",
          "zone_multiple": 1,
          "heat_capacity(kW)": 5.2,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 325715.45
        },
        {
          "systype": "HW",
          "zone_number": 81,
          "zone_name": "WILD_ST=Corridor/Transition area other-sch-G_FL=Building Story 10_SCH=G",
          "zone_multiple": 1,
          "heat_capacity(kW)": 5.2,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 1503.52,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 244.02,
          "wiring_cost": 0.0,
          "num_units": 2,
          "cummultive_zonal_cost": 327462.99
        },
        {
          "systype": null,
          "zone_number": 82,
          "zone_name": "WILD_ST=Corridor/Transition area other-sch-G_FL=Building Story 1_SCH=G",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.6,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 327462.99
        },
        {
          "systype": "HW",
          "zone_number": 82,
          "zone_name": "WILD_ST=Corridor/Transition area other-sch-G_FL=Building Story 1_SCH=G",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.6,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 751.76,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 244.02,
          "wiring_cost": 0.0,
          "num_units": 1,
          "cummultive_zonal_cost": 328458.76
        },
        {
          "systype": null,
          "zone_number": 83,
          "zone_name": "WILD_ST=Corridor/Transition area other-sch-G_FL=Building Story 2_SCH=G",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.3,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 328458.76
        },
        {
          "systype": "HW",
          "zone_number": 83,
          "zone_name": "WILD_ST=Corridor/Transition area other-sch-G_FL=Building Story 2_SCH=G",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.3,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 701.08,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 244.02,
          "wiring_cost": 0.0,
          "num_units": 1,
          "cummultive_zonal_cost": 329403.87
        },
        {
          "systype": null,
          "zone_number": 84,
          "zone_name": "WILD_ST=Corridor/Transition area other-sch-G_FL=Building Story 3_SCH=G",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.3,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 329403.87
        },
        {
          "systype": "HW",
          "zone_number": 84,
          "zone_name": "WILD_ST=Corridor/Transition area other-sch-G_FL=Building Story 3_SCH=G",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.3,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 701.08,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 244.02,
          "wiring_cost": 0.0,
          "num_units": 1,
          "cummultive_zonal_cost": 330348.97
        },
        {
          "systype": null,
          "zone_number": 85,
          "zone_name": "WILD_ST=Corridor/Transition area other-sch-G_FL=Building Story 4_SCH=G",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.3,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 330348.97
        },
        {
          "systype": "HW",
          "zone_number": 85,
          "zone_name": "WILD_ST=Corridor/Transition area other-sch-G_FL=Building Story 4_SCH=G",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.3,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 701.08,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 244.02,
          "wiring_cost": 0.0,
          "num_units": 1,
          "cummultive_zonal_cost": 331294.08
        },
        {
          "systype": null,
          "zone_number": 86,
          "zone_name": "WILD_ST=Corridor/Transition area other-sch-G_FL=Building Story 5_SCH=G",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.3,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 331294.08
        },
        {
          "systype": "HW",
          "zone_number": 86,
          "zone_name": "WILD_ST=Corridor/Transition area other-sch-G_FL=Building Story 5_SCH=G",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.3,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 701.08,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 244.02,
          "wiring_cost": 0.0,
          "num_units": 1,
          "cummultive_zonal_cost": 332239.18
        },
        {
          "systype": null,
          "zone_number": 87,
          "zone_name": "WILD_ST=Corridor/Transition area other-sch-G_FL=Building Story 6_SCH=G",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.4,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 332239.18
        },
        {
          "systype": "HW",
          "zone_number": 87,
          "zone_name": "WILD_ST=Corridor/Transition area other-sch-G_FL=Building Story 6_SCH=G",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.4,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 751.76,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 244.02,
          "wiring_cost": 0.0,
          "num_units": 1,
          "cummultive_zonal_cost": 333234.96
        },
        {
          "systype": null,
          "zone_number": 88,
          "zone_name": "WILD_ST=Corridor/Transition area other-sch-G_FL=Building Story 7_SCH=G",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.4,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 333234.96
        },
        {
          "systype": "HW",
          "zone_number": 88,
          "zone_name": "WILD_ST=Corridor/Transition area other-sch-G_FL=Building Story 7_SCH=G",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.4,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 751.76,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 244.02,
          "wiring_cost": 0.0,
          "num_units": 1,
          "cummultive_zonal_cost": 334230.74
        },
        {
          "systype": null,
          "zone_number": 89,
          "zone_name": "WILD_ST=Corridor/Transition area other-sch-G_FL=Building Story 8_SCH=G",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.4,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 334230.74
        },
        {
          "systype": "HW",
          "zone_number": 89,
          "zone_name": "WILD_ST=Corridor/Transition area other-sch-G_FL=Building Story 8_SCH=G",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.4,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 751.76,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 244.02,
          "wiring_cost": 0.0,
          "num_units": 1,
          "cummultive_zonal_cost": 335226.52
        },
        {
          "systype": null,
          "zone_number": 90,
          "zone_name": "WILD_ST=Corridor/Transition area other-sch-G_FL=Building Story 9_SCH=G",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.8,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 0.0,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 0.0,
          "wiring_cost": 0.0,
          "num_units": null,
          "cummultive_zonal_cost": 335226.52
        },
        {
          "systype": "HW",
          "zone_number": 90,
          "zone_name": "WILD_ST=Corridor/Transition area other-sch-G_FL=Building Story 9_SCH=G",
          "zone_multiple": 1,
          "heat_capacity(kW)": 2.8,
          "cool_capacity(kW)": 0.0,
          "heat_cost": 802.43,
          "cool_cost": 0.0,
          "heatcool_cost": 0.0,
          "piping_cost": 244.02,
          "wiring_cost": 0.0,
          "num_units": 1,
          "cummultive_zonal_cost": 336272.97
        }
      ]
    },
    "shw": {
      "nom_flr2flr_hght_ft": 10.0,
      "ht_roof": 100.0,
      "shw_longest_distance_to_ext_ft": 77.5,
      "shw_utility_distance_ft": 77.5,
      "shwtanks": 25486.6,
      "shw_flues": 2926.16,
      "shw_utilties": 2225.4,
      "shw_pumps": 4422.3,
      "shw_piping": 451.55,
      "shw_total": 35512.01
    },
    "ventilation": {
      "system_1": [
        {
          "sys_type": 1,
          "name": "Sys_1_Make-up air unit",
          "airloop_flow_m3_per_s": 2.762,
          "num_rooftop_units": 1,
          "base_ahu_cost": 15917.25,
          "hrv": {
            "hrv_type": "HeatExchanger_AirToAir_SensibleAndLatent",
            "hrv_name": "Sys_1_Make-up air unit ERV",
            "hrv_size_m3ps": 2.762,
            "hrv_return_fan_size_m3ps": 2.762,
            "hrv_cost": 19709.85
          },
          "equipment_info": [
            {
              "eq_category": "Coil_Cooling_DX_SingleSpeed",
              "heating_fuel": "none",
              "cooling_type": "DX",
              "capacity_kw": 45.728,
              "cost": 24535.71
            },
            {
              "eq_category": "Coil_Heating_Water",
              "heating_fuel": "HW",
              "cooling_type": "none",
              "capacity_kw": 231.797,
              "cost": 52773.75
            }
          ],
          "reheat_recool": [

          ]
        },
        {
          "sys_type": 1,
          "name": "Sys_4_PSZ_WILD_ST=Corridor/Transition area other-sch-G_FL=Building Story 10_SCH=G",
          "airloop_flow_m3_per_s": 1.113,
          "num_rooftop_units": 1,
          "base_ahu_cost": 20640.82,
          "hrv": {
            "hrv_type": "HeatExchanger_AirToAir_SensibleAndLatent",
            "hrv_name": "Sys_4_PSZ_WILD_ST=Corridor/Transition area other-sch-G_FL=Building Story 10_SCH=G ERV",
            "hrv_size_m3ps": 0.237,
            "hrv_return_fan_size_m3ps": 0.237,
            "hrv_cost": 10646.86
          },
          "equipment_info": [
            {
              "eq_category": "Coil_Cooling_DX_SingleSpeed",
              "heating_fuel": "none",
              "cooling_type": "DX",
              "capacity_kw": 18.432,
              "cost": 13874.61
            },
            {
              "eq_category": "Coil_Heating_Gas",
              "heating_fuel": "Gas",
              "cooling_type": "none",
              "capacity_kw": 40.658,
              "cost": 1909.5
            }
          ],
          "reheat_recool": [

          ]
        }
      ],
      "system_2": [

      ],
      "system_3": [

      ],
      "system_4": [

      ],
      "system_5": [

      ],
      "system_6": [
        {
          "sys_type": 6,
          "name": "Sys_6_VAV with Reheat",
          "airloop_flow_m3_per_s": 0.159,
          "num_rooftop_units": 1,
          "base_ahu_cost": 24367.97,
          "hrv": {
            "hrv_type": "HeatExchanger_AirToAir_SensibleAndLatent",
            "hrv_name": "Sys_6_VAV with Reheat ERV",
            "hrv_size_m3ps": 0.037,
            "hrv_return_fan_size_m3ps": 0.0,
            "hrv_cost": 8642.86
          },
          "equipment_info": [
            {
              "eq_category": "Coil_Cooling_Water",
              "heating_fuel": "none",
              "cooling_type": "CHW",
              "capacity_kw": 2.513,
              "cost": 1627.95
            },
            {
              "eq_category": "Coil_Heating_Water",
              "heating_fuel": "HW",
              "cooling_type": "none",
              "capacity_kw": 1.787,
              "cost": 1642.6
            }
          ],
          "reheat_recool": [
            {
              "terminal": "AirTerminal_SingleDuct_VAV_Reheat",
              "zone_mult": 1.0,
              "box_type": "VAVFanMixingBoxesHtg",
              "box_name": "Air Terminal Single Duct VAV Reheat 1",
              "unit_info": {
                "size_kw": 0.0,
                "air_flow_m3_per_s": 0.159,
                "pipe_dist_m": 22.0,
                "elect_dist_m": 22.0,
                "num_units": 1
              },
              "cost": 5540.55
            }
          ]
        }
      ],
      "system_7": [

      ],
      "mech_to_roof": {
        "Gas_Line_m": 0.0,
        "HW_Line_m": 331.2,
        "CHW_Line_m": 265.6,
        "Elec_Line_m": 198.4,
        "Total_cost": 41386.29
      },
      "trunk_duct": [
        {
          "DuctSize_in": 22.0,
          "DuctLength_m": 27.4,
          "NumberRuns": 2,
          "DuctCost": 7772.83
        }
      ],
      "floor_trunk_ducts": [
        [
          {
            "Floor": "Building Story 1",
            "Predominant_space_type": "Dwelling units general",
            "SupplyDuctSize_in": 6.65,
            "SupplyDuctLength_m": 47.3,
            "ReturnDuctSize_in": 6.65,
            "ReturnDuctLength_m": 47.3,
            "TotalDuctCost": 3690.93,
            "Multiplier": 1.0
          }
        ]
      ],
      "tz_distribution": [
        [
          {
            "Story": "Building Story 1",
            "thermal_zones": [
              {
                "ThermalZone": "ALL_ST=Office enclosed <= 25 m2_FL=Building Story 1_SCH=A",
                "ducting_direction": "Supply",
                "tz_mult": 1.0,
                "airflow_m3ps": 0.159,
                "num_diff": 3,
                "ducting_lbs": 125,
                "duct_insulation_ft2": 96,
                "flex_duct_sz_in": 6,
                "flex_duct_length_ft": 24,
                "cost": 1653.66
              },
              {
                "ThermalZone": "ALL_ST=Office enclosed <= 25 m2_FL=Building Story 1_SCH=A",
                "ducting_direction": "Return",
                "tz_mult": 1.0,
                "airflow_m3ps": 0.159,
                "num_diff": 3,
                "ducting_lbs": 125,
                "duct_insulation_ft2": 96,
                "flex_duct_sz_in": 6,
                "flex_duct_length_ft": 24,
                "cost": 1653.66
              }
            ]
          }
        ]
      ],
      "hrv_return_ducting": [
        {
          "floor": "Building Story 1",
          "air_systems": [

          ]
        }
      ]
    },
    "totals": {
      "envelope": 416911.47,
      "lighting": 202022.73,
      "heating_and_cooling": 493189.78,
      "shw": 35512.01,
      "ventilation": 257987.64,
      "grand_total": 1405623.63
    }
  }
}